time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493675589561462,0.3860278725624084,0.3500871360301971,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.962010145187378,0.5516250133514404,0.5237682461738586,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282194972038269,0.3008134663105011,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.787800669670105,0.3053812980651855,0.2923628389835357,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017025351524353,0.2127144187688827,0.9730233550071716,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,294.53662109375,297.3034973144531,285.10986328125,1.0,0.561007022857666,1.0,1.0,0.0,1.0,-2.9297194480896,2.9297125339508057,6.903557277837535e-06,2.264003276824951,0.9322138428688048,0.9322138428688048,0.0,152.75730895996094,128.0,35349.21875,0.0,2200.1552734375,1.0,281.55743408203125,283.80908203125,291.86767578125,294.20928955078125,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777510523796082,1.0,0.0,0.0,3.758664846420288,3.7586898803710938,9.42671704251552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.8916015625,0.0,1654.1302490234375,1895.4371337890625,0.0,3195.500732421875,0.9293214678764344,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553113341331482,0.3849347531795501,0.3490002453327179,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696324467658995,0.5511088967323303,0.5231819748878479,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858976364135742,0.4292466342449188,0.3014374375343323,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941837906837463,0.3051754236221313,0.2920346260070801,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071872353553772,0.2123114913702011,0.9705399870872498,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,294.541015625,297.2923583984375,284.9513854980469,1.0,0.5574499368667603,1.0,1.0,0.0,1.0,-2.925079822540283,2.9250731468200684,6.881582976348e-06,2.260362386703491,0.9308170080184937,0.9308170080184937,0.0,147.96368408203125,128.0,36246.90234375,0.0,2168.196533203125,1.0,281.2983703613281,283.6190185546875,291.877197265625,294.3203430175781,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866792917251587,1.0,0.0,0.0,3.763457775115967,3.763482809066773,9.450773745811604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.685546875,0.0,1660.8917236328125,1895.4371337890625,0.0,3279.139404296875,0.9304633140563964,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617405891418457,0.3837584555149078,0.3477617800235748,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772815108299256,0.5504695177078247,0.5224072337150574,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944638967514038,0.430191159248352,0.3019517660140991,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009810447692871,0.3048906624317169,0.2915911972522735,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128726840019226,0.2118393927812576,0.9676120281219482,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,294.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536432862281799,1.0,1.0,0.0,1.0,-2.919226884841919,2.919219970703125,6.853940249129664e-06,2.255781888961792,0.9298913478851318,0.9298913478851318,0.0,143.04705810546875,116.0,36275.05078125,0.0,2133.6484375,1.0,281.2572326660156,283.5633850097656,291.8346862792969,294.23199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903510570526123,1.0,0.0,0.0,3.765461444854736,3.765486717224121,9.460840146857664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.27783203125,0.0,1664.204833984375,1895.4371337890625,0.0,3313.490478515625,0.931023120880127,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772980570793152,0.381307452917099,0.3452433943748474,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489780306816101,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319632351398468,0.3029273152351379,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163438439369202,0.3042028844356537,0.2905988991260528,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547740936279,0.2107977420091629,0.9612727165222168,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,294.5526428222656,297.2588806152344,284.693359375,1.0,0.5455061197280884,1.0,1.0,0.0,1.0,-2.906512260437012,2.906505584716797,6.794060936954338e-06,2.245821952819824,0.9247923493385316,0.9247923493385316,0.0,132.6604461669922,104.0,37136.3203125,0.0,2060.515625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019903540611268,1.0,0.0,0.0,3.761911630630493,3.761936902999878,9.443010640097782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5810546875,0.0,1662.181396484375,1895.4371337890625,0.0,3422.13037109375,0.9304075241088868,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772980570793152,0.381307452917099,0.3452433943748474,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489780306816101,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.915022909641266,0.4319632351398468,0.3029273152351379,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163438439369202,0.3042028844356537,0.2905988991260528,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547740936279,0.2107977420091629,0.9612727165222168,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,294.5526428222656,297.2588806152344,284.693359375,1.0,0.5455061197280884,1.0,1.0,0.0,1.0,-2.906512260437012,2.906505584716797,6.794060936954338e-06,2.245821952819824,0.9247923493385316,0.9247923493385316,0.0,132.6604461669922,104.0,37136.3203125,0.0,2060.515625,1.0,280.95733642578125,283.3202819824219,291.80181884765625,294.2521667480469,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019903540611268,1.0,0.0,0.0,3.761911630630493,3.761936902999878,9.443010640097782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5810546875,0.0,1662.181396484375,1895.4371337890625,0.0,3422.13037109375,0.9304075241088868,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786448538303375,0.3426325917243957,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608390808104,0.4335112273693084,0.3038206398487091,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129967689514,0.3033029437065124,0.2895013093948364,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360060214996338,0.209594190120697,0.9546326994895936,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,294.5591125488281,297.2395324707031,284.4779357910156,1.0,0.536077082157135,1.0,1.0,0.0,1.0,-2.878800630569458,2.878793954849243,6.665375167358434e-06,2.2245213985443115,0.916813850402832,0.916813850402832,0.0,123.66720581054688,92.0,37815.9609375,0.0,1970.2264404296875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127789735794068,1.0,0.0,0.0,3.7473623752594,3.747387409210205,9.370108955408796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43701171875,0.0,1647.414794921875,1895.4371337890625,0.0,3522.37548828125,0.9273358583450316,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.891499936580658,0.3786448538303375,0.3426325917243957,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070837140083313,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356608390808104,0.4335112273693084,0.3038206398487091,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294129967689514,0.3033029437065124,0.2895013093948364,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360060214996338,0.209594190120697,0.9546326994895936,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,294.5591125488281,297.2395324707031,284.4779357910156,1.0,0.536077082157135,1.0,1.0,0.0,1.0,-2.878800630569458,2.878793954849243,6.665375167358434e-06,2.2245213985443115,0.916813850402832,0.916813850402832,0.0,123.66720581054688,92.0,37815.9609375,0.0,1970.2264404296875,1.0,280.65740966796875,283.0735778808594,291.766357421875,294.2636413574219,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127789735794068,1.0,0.0,0.0,3.7473623752594,3.747387409210205,9.370108955408796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.43701171875,0.0,1647.414794921875,1895.4371337890625,0.0,3522.37548828125,0.9273358583450316,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050945043563844,0.3756985366344452,0.3398101925849914,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500420331954956,0.4812862277030945,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073146820068,0.4347732365131378,0.304548442363739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418942093849182,0.3021537065505981,0.2882086932659149,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463258504867554,0.2081887573003769,0.947288453578949,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,294.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247422456741333,1.0,1.0,0.0,1.0,-2.834906101226806,2.834899663925171,6.463302725023823e-06,2.190438985824585,0.9057124853134156,0.9057124853134156,0.0,115.1780242919922,95.0,38272.68359375,0.0,1858.361083984375,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217572212219238,1.0,0.0,0.0,3.720273733139038,3.7202985286712646,9.235131415152864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86962890625,0.0,1618.5411376953125,1895.4371337890625,0.0,3605.366455078125,0.9214867353439332,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050945043563844,0.3756985366344452,0.3398101925849914,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500420331954956,0.4812862277030945,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550073146820068,0.4347732365131378,0.304548442363739,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418942093849182,0.3021537065505981,0.2882086932659149,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463258504867554,0.2081887573003769,0.947288453578949,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,294.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247422456741333,1.0,1.0,0.0,1.0,-2.834906101226806,2.834899663925171,6.463302725023823e-06,2.190438985824585,0.9057124853134156,0.9057124853134156,0.0,115.1780242919922,95.0,38272.68359375,0.0,1858.361083984375,1.0,280.3575439453125,282.8206481933594,291.7238464355469,294.2535400390625,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217572212219238,1.0,0.0,0.0,3.720273733139038,3.7202985286712646,9.235131415152864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.86962890625,0.0,1618.5411376953125,1895.4371337890625,0.0,3605.366455078125,0.9214867353439332,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132084250450134,0.37261563539505,0.33693528175354,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540201663970947,0.46573406457901,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.4358785152435303,0.3052247762680053,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.3008659183979034,0.2868705093860626,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329257965088,0.2067016214132309,0.9399564266204834,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,294.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175615549087524,1.0,1.0,0.0,1.0,-2.8031296730041504,2.8031234741210938,6.318153282336425e-06,2.1653971672058105,0.8917638659477234,0.8917638659477234,0.0,110.0283432006836,113.0,38772.53515625,0.0,1784.132568359375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290234446525574,1.0,0.0,0.0,3.6792068481445312,3.6792314052581774,9.032369234773796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20849609375,0.0,1574.4442138671875,1895.4371337890625,0.0,3672.18701171875,0.9125515222549438,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132084250450134,0.37261563539505,0.33693528175354,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540201663970947,0.46573406457901,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666939377784728,0.4358785152435303,0.3052247762680053,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494983315467834,0.3008659183979034,0.2868705093860626,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523329257965088,0.2067016214132309,0.9399564266204834,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,294.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175615549087524,1.0,1.0,0.0,1.0,-2.8031296730041504,2.8031234741210938,6.318153282336425e-06,2.1653971672058105,0.8917638659477234,0.8917638659477234,0.0,110.0283432006836,113.0,38772.53515625,0.0,1784.132568359375,1.0,280.0578308105469,282.5801086425781,291.6802673339844,294.2382507324219,293.1499938964844,293.1499938964844,280.3500061035156,37132.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290234446525574,1.0,0.0,0.0,3.6792068481445312,3.6792314052581774,9.032369234773796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.20849609375,0.0,1574.4442138671875,1895.4371337890625,0.0,3672.18701171875,0.9125515222549438,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.91188383102417,0.3716913163661957,0.3357733190059662,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.556061863899231,0.4659246206283569,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671188592910768,0.4369756579399109,0.3057528138160705,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489174842834473,0.300556868314743,0.2863780558109283,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514854669570923,0.2062148451805114,0.9370553493499756,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,294.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805786132812,1.0,1.0,0.0,1.0,-2.798491954803467,2.79848575592041,6.296391802607104e-06,2.1614134311676025,0.8876646161079407,0.8876646161079407,0.0,109.88428497314452,113.0,37739.75,0.0,1776.3409423828125,1.0,280.3017578125,282.749755859375,291.5758056640625,293.97247314453125,293.1499938964844,293.1499938964844,280.3500061035156,37136.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918277144432068,1.0,0.0,0.0,3.6572554111480713,3.65727972984314,8.924910730456759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.9794921875,0.0,1549.7794189453125,1895.4371337890625,0.0,3573.250244140625,0.9077163934707642,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085707664489746,0.3713568747043609,0.3353035748004913,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.557807207107544,0.4698709547519684,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654607772827148,0.4386038184165954,0.3067650198936462,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465912342071533,0.3006428778171539,0.2863410115242004,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491523623466492,0.2060484588146209,0.9358701705932616,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,294.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187511444091797,1.0,1.0,0.0,1.0,-2.802403450012207,2.802397012710572,6.313482117548119e-06,2.1641948223114014,0.8833135366439819,0.8833135366439819,0.0,111.0052719116211,131.0,37565.7421875,0.0,1787.708984375,1.0,280.34234619140625,282.8070983886719,291.5495300292969,293.95660400390625,293.1499938964844,293.1499938964844,280.6499938964844,37112.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104519486427308,1.0,0.0,0.0,3.636874437332153,3.6368985176086426,8.825714985505329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.626953125,0.0,1526.90966796875,1895.4371337890625,0.0,3500.7978515625,0.903124988079071,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277973175049,0.3715802729129791,0.3354104459285736,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946311950684,0.4869086444377899,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426973164081573,0.3095422685146332,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.301548570394516,0.2871381044387817,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410748600959778,0.2063519358634948,0.937102198600769,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,294.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260573029518127,1.0,1.0,0.0,1.0,-2.828763008117676,2.82875657081604,6.4320706769649405e-06,2.1842150688171387,0.8780053853988647,0.8780053853988647,0.0,116.33081817626952,134.0,36592.84375,0.0,1854.3033447265625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891446053981781,1.0,0.0,0.0,3.6011319160461426,3.6011557579040527,8.653092891108827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37255859375,0.0,1486.38134765625,1895.4371337890625,0.0,3323.728271484375,0.8950445055961609,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277973175049,0.3715802729129791,0.3354104459285736,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946311950684,0.4869086444377899,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.956597864627838,0.4426973164081573,0.3095422685146332,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.301548570394516,0.2871381044387817,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410748600959778,0.2063519358634948,0.937102198600769,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,294.5743713378906,297.2502136230469,284.4276123046875,1.0,0.5260573029518127,1.0,1.0,0.0,1.0,-2.828763008117676,2.82875657081604,6.4320706769649405e-06,2.1842150688171387,0.8780053853988647,0.8780053853988647,0.0,116.33081817626952,134.0,36592.84375,0.0,1854.3033447265625,1.0,280.6415100097656,283.0653076171875,291.50311279296875,293.8245544433594,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891446053981781,1.0,0.0,0.0,3.6011319160461426,3.6011557579040527,8.653092891108827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.37255859375,0.0,1486.38134765625,1895.4371337890625,0.0,3323.728271484375,0.8950445055961609,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905344009399414,0.3723043799400329,0.3360523283481598,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.559766948223114,0.4989184439182281,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513716697692872,0.4468343555927276,0.3124048113822937,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325904607772827,0.3028426170349121,0.2883638143539428,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362772822380066,0.2070608735084533,0.9403799176216124,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,294.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316458344459534,1.0,1.0,0.0,1.0,-2.8528316020965576,2.852825164794922,6.54214272799436e-06,2.2028677463531494,0.8759226202964783,0.8759226202964783,0.0,120.40557861328124,134.0,35640.3671875,0.0,1912.271240234375,1.0,280.9364929199219,283.3114624023437,291.47418212890625,293.7264099121094,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772282600402832,1.0,0.0,0.0,3.5777273178100586,3.5777509212493896,8.540981752958032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.04052734375,0.0,1459.3583984375,1895.4371337890625,0.0,3190.60009765625,0.8896704316139221,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897876143455505,0.3723974525928497,0.336168110370636,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597580075263977,0.5003126859664917,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.9508591294288636,0.4473970532417297,0.31281778216362,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320422768592834,0.3030281364917755,0.2885584831237793,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357776165008545,0.2071700394153595,0.9409421682357788,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,294.5754699707031,297.2548522949219,284.6370544433594,1.0,0.532383918762207,1.0,1.0,0.0,1.0,-2.856052875518799,2.856046438217163,6.556915195687907e-06,2.205350637435913,0.8755103945732117,0.8755103945732117,0.0,120.89969635009766,137.0,35635.796875,0.0,1919.8492431640625,1.0,280.9411926269531,283.3194580078125,291.4800720214844,293.74005126953125,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767628073692322,1.0,0.0,0.0,3.5749659538269043,3.574989318847656,8.527802037860965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.28369140625,0.0,1456.25634765625,1895.4371337890625,0.0,3186.23583984375,0.8890354037284851,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.884417712688446,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599644184112549,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524679780006408,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282287120819092,0.3048504889011383,0.2903080582618713,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323302030563354,0.2083142697811126,0.9462422728538512,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,294.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698774337769,2.8826920986175537,6.679699708911357e-06,2.2258665561676025,0.8758112192153931,0.8758112192153931,0.0,124.7563705444336,140.0,34837.37890625,0.0,1982.0045166015625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651576042175293,1.0,0.0,0.0,3.5599608421325684,3.5599842071533203,8.456365776510211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95263671875,0.0,1438.0408935546875,1895.4371337890625,0.0,3077.3837890625,0.8854774832725525,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.884417712688446,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599644184112549,0.5108413696289062,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474899768829346,0.4524679780006408,0.3163506686687469,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282287120819092,0.3048504889011383,0.2903080582618713,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323302030563354,0.2083142697811126,0.9462422728538512,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,294.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325815200806,1.0,1.0,0.0,1.0,-2.882698774337769,2.8826920986175537,6.679699708911357e-06,2.2258665561676025,0.8758112192153931,0.8758112192153931,0.0,124.7563705444336,140.0,34837.37890625,0.0,1982.0045166015625,1.0,281.2409973144531,283.5756225585937,291.45367431640625,293.662841796875,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651576042175293,1.0,0.0,0.0,3.5599608421325684,3.5599842071533203,8.456365776510211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.95263671875,0.0,1438.0408935546875,1895.4371337890625,0.0,3077.3837890625,0.8854774832725525,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803939819335938,0.3749818503856659,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605025887489319,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578544795513153,0.3201023936271667,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255606293678284,0.3069325685501098,0.2923058867454529,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299717664718628,0.2097102105617523,0.9526774287223816,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,294.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.9095988273620605,2.9095921516418457,6.804811164329294e-06,2.246577978134156,0.8788882493972778,0.8788882493972778,0.0,128.23435974121094,143.0,34109.546875,0.0,2043.7659912109373,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557735085487366,1.0,0.0,0.0,3.5571134090423584,3.5571365356445312,8.442843295597413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.236328125,0.0,1432.65869140625,1895.4371337890625,0.0,2989.373291015625,0.8846068382263184,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803939819335938,0.3749818503856659,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605025887489319,0.5197275876998901,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455578923225404,0.4578544795513153,0.3201023936271667,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255606293678284,0.3069325685501098,0.2923058867454529,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299717664718628,0.2097102105617523,0.9526774287223816,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,294.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548658370972,1.0,1.0,0.0,1.0,-2.9095988273620605,2.9095921516418457,6.804811164329294e-06,2.246577978134156,0.8788882493972778,0.8788882493972778,0.0,128.23435974121094,143.0,34109.546875,0.0,2043.7659912109373,1.0,281.5409240722656,283.82891845703125,291.4226989746094,293.5881652832031,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557735085487366,1.0,0.0,0.0,3.5571134090423584,3.5571365356445312,8.442843295597413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.236328125,0.0,1432.65869140625,1895.4371337890625,0.0,2989.373291015625,0.8846068382263184,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786419630050659,0.3757666647434234,0.3392165899276733,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608597993850708,0.5238317847251892,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448736906051636,0.4606316089630127,0.3220097124576568,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244564533233643,0.3080376386642456,0.2933486700057983,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290210127830505,0.2104775458574295,0.9561479091644288,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,294.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468631386756897,1.0,1.0,0.0,1.0,-2.923067569732666,2.923060655593872,6.867894171591615e-06,2.2569501399993896,0.8820866942405701,0.8820866942405701,0.0,129.898681640625,143.0,33473.30078125,0.0,2074.698486328125,1.0,281.7961730957031,284.0204162597656,291.3782958984375,293.45361328125,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490288257598877,1.0,0.0,0.0,3.5600950717926025,3.5601181983947754,8.457002422801452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.36376953125,0.0,1434.512939453125,1895.4371337890625,0.0,2926.175048828125,0.8851815462112427,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773307800292969,0.3767027258872986,0.34007129073143,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613834857940674,0.527454674243927,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.944662630558014,0.4635607004165649,0.3240520358085632,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236932754516602,0.3092499077320099,0.2945065498352051,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283884286880493,0.2113405615091323,0.9600751399993896,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,294.572021484375,297.2872009277344,285.2792358398437,1.0,0.549669086933136,1.0,1.0,0.0,1.0,-2.937016248703003,2.937009334564209,6.933522399776848e-06,2.267687559127808,0.8850100040435791,0.8850100040435791,0.0,131.46043395996094,146.0,33544.18359375,0.0,2106.197265625,1.0,281.8409118652344,284.08428955078125,291.3874816894531,293.51495361328125,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476030230522156,1.0,0.0,0.0,3.5668845176696777,3.5669076442718506,8.489290053148579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.888671875,0.0,1440.546630859375,1895.4371337890625,0.0,2912.825439453125,0.8865387439727783,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788531422615051,0.341978371143341,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629422068595886,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697200655937195,0.328306496143341,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222107291221619,0.3118860721588135,0.2969968914985657,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148728370667,0.2132552564144134,0.9687294363975524,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,294.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.9641385078430176,2.9641313552856445,7.062115855660522e-06,2.288605213165283,0.89454185962677,0.89454185962677,0.0,134.662841796875,149.0,33128.34375,0.0,2169.060546875,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411946296691895,1.0,0.0,0.0,3.5901567935943604,3.5901801586151123,8.600429168836854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.8543701171875,1895.4371337890625,0.0,2852.87890625,0.8914749622344971,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788531422615051,0.341978371143341,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629422068595886,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.944250464439392,0.4697200655937195,0.328306496143341,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222107291221619,0.3118860721588135,0.2969968914985657,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148728370667,0.2132552564144134,0.9687294363975524,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,294.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552014112472534,1.0,1.0,0.0,1.0,-2.9641385078430176,2.9641313552856445,7.062115855660522e-06,2.288605213165283,0.89454185962677,0.89454185962677,0.0,134.662841796875,149.0,33128.34375,0.0,2169.060546875,1.0,282.1411437988281,284.3428649902344,291.3548889160156,293.4552307128906,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411946296691895,1.0,0.0,0.0,3.5901567935943604,3.5901801586151123,8.600429168836854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.06640625,0.0,1462.8543701171875,1895.4371337890625,0.0,2852.87890625,0.8914749622344971,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724629282951355,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.565518856048584,0.5352123975753784,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761978685855865,0.3328053653240204,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209104537963867,0.3147604465484619,0.2997339367866516,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535691261292,0.215381309390068,0.9784234762191772,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,294.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605891346931458,1.0,1.0,0.0,1.0,-2.990140438079834,2.990133047103882,7.186411494330969e-06,2.3086178302764893,0.9071390628814696,0.9071390628814696,0.0,137.89646911621094,152.0,32702.603515625,0.0,2231.143310546875,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360164761543274,1.0,0.0,0.0,3.6258060932159424,3.6258296966552734,8.772076967034081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.02001953125,0.0,1499.168701171875,1895.4371337890625,0.0,2804.520751953125,0.8992100954055786,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724629282951355,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.565518856048584,0.5352123975753784,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440261125564576,0.4761978685855865,0.3328053653240204,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209104537963867,0.3147604465484619,0.2997339367866516,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535691261292,0.215381309390068,0.9784234762191772,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,294.56396484375,297.3254089355469,285.7522888183594,1.0,0.5605891346931458,1.0,1.0,0.0,1.0,-2.990140438079834,2.990133047103882,7.186411494330969e-06,2.3086178302764893,0.9071390628814696,0.9071390628814696,0.0,137.89646911621094,152.0,32702.603515625,0.0,2231.143310546875,1.0,282.4413757324219,284.59381103515625,291.31988525390625,293.394775390625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360164761543274,1.0,0.0,0.0,3.6258060932159424,3.6258296966552734,8.772076967034081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.02001953125,0.0,1499.168701171875,1895.4371337890625,0.0,2804.520751953125,0.8992100954055786,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816637098789215,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664548873901367,0.5368419885635376,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807658791542053,0.3365234732627868,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174198865890503,0.3164143860340118,0.3018442988395691,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233939170837402,0.2166265398263931,0.986132562160492,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,294.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655675530433655,1.0,1.0,0.0,1.0,-3.0096938610076904,3.0096867084503174,7.28105896996567e-06,2.323864698410034,0.9133905172348022,0.9133905172348022,0.0,141.98928833007812,155.0,33584.01171875,0.0,2287.005859375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85938560962677,1.0,0.0,0.0,3.659221410751343,3.659245252609253,8.934508173297218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77294921875,0.0,1536.906005859375,1895.4371337890625,0.0,3023.24267578125,0.9067281484603882,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816637098789215,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664548873901367,0.5368419885635376,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.940639317035675,0.4807658791542053,0.3365234732627868,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.8174198865890503,0.3164143860340118,0.3018442988395691,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233939170837402,0.2166265398263931,0.986132562160492,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,294.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655675530433655,1.0,1.0,0.0,1.0,-3.0096938610076904,3.0096867084503174,7.28105896996567e-06,2.323864698410034,0.9133905172348022,0.9133905172348022,0.0,141.98928833007812,155.0,33584.01171875,0.0,2287.005859375,1.0,282.1578674316406,284.35528564453125,291.3817443847656,293.5889587402344,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85938560962677,1.0,0.0,0.0,3.659221410751343,3.659245252609253,8.934508173297218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.77294921875,0.0,1536.906005859375,1895.4371337890625,0.0,3023.24267578125,0.9067281484603882,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320063114166,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653971433639526,0.5364412069320679,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836142659187317,0.3388817906379699,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101567029953003,0.3166589736938476,0.30256187915802,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086668968201,0.2166889160871505,0.9885662198066713,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,294.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693575143814087,1.0,1.0,0.0,1.0,-3.014918088912964,3.014910697937012,7.30647752789082e-06,2.327949523925781,0.916196346282959,0.916196346282959,0.0,147.29563903808594,158.0,34348.48046875,0.0,2323.703125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811284303665161,1.0,0.0,0.0,3.684046030044556,3.684070348739624,9.056145131580706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8232421875,0.0,1566.4949951171875,1895.4371337890625,0.0,3227.15478515625,0.9124361872673036,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320063114166,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653971433639526,0.5364412069320679,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9322832226753236,0.4836142659187317,0.3388817906379699,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101567029953003,0.3166589736938476,0.30256187915802,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086668968201,0.2166889160871505,0.9885662198066713,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,294.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693575143814087,1.0,1.0,0.0,1.0,-3.014918088912964,3.014910697937012,7.30647752789082e-06,2.327949523925781,0.916196346282959,0.916196346282959,0.0,147.29563903808594,158.0,34348.48046875,0.0,2323.703125,1.0,281.8580322265625,284.0904846191406,291.3416442871094,293.6210327148437,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811284303665161,1.0,0.0,0.0,3.684046030044556,3.684070348739624,9.056145131580706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.8232421875,0.0,1566.4949951171875,1895.4371337890625,0.0,3227.15478515625,0.9124361872673036,1.0,0.0,3.0,1.0,0.0
