time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533630967140198,0.3791972696781158,0.34379643201828,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793590307235718,0.5644594430923462,0.5358290076255798,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.9278364181518556,0.4847120940685272,0.3398242592811584,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061249852180481,0.3164640367031097,0.302599549293518,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135514616966248,0.2164208441972732,0.988358438014984,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,294.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708199739456177,1.0,1.0,0.0,1.0,-3.0142807960510254,3.014273405075073,7.303364327526651e-06,2.3274471759796143,0.9156833291053772,0.9156833291053772,0.0,149.9342498779297,158.0,34992.1953125,0.0,2336.111328125,1.0,281.6002502441406,283.8861694335937,291.33599853515625,293.711181640625,293.1499938964844,293.1499938964844,281.54998779296875,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919570446014404,1.0,0.0,0.0,3.692804574966431,3.692828893661499,9.099256885747308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.400390625,0.0,1577.568115234375,1895.4371337890625,0.0,3328.5048828125,0.9144620895385742,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483794331550598,0.3779796957969665,0.3428362607955932,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742345213890076,0.5632849931716919,0.5348891019821167,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230788350105286,0.4856197834014892,0.3405557572841644,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017277717590332,0.3160853385925293,0.3024052381515503,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095758318901062,0.2159749716520309,0.9871712923049928,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,294.54296875,297.2851257324219,285.0635986328125,1.0,0.5719879269599915,1.0,1.0,0.0,1.0,-3.011218547821045,3.0112111568450928,7.288485903700348e-06,2.3250627517700195,0.9157559275627136,0.9157559275627136,0.0,152.61111450195312,161.0,35014.91015625,0.0,2344.295654296875,1.0,281.55780029296875,283.8244323730469,291.2768859863281,293.60040283203125,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962121605873108,1.0,0.0,0.0,3.698498010635376,3.698522329330444,9.127335829361982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.63720703125,0.0,1585.0196533203125,1895.4371337890625,0.0,3368.250732421875,0.9158608913421632,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723038196563,0.3407075405120849,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.560559093952179,0.5326734781265259,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871158003807068,0.3418268859386444,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934982776641846,0.3150149583816528,0.3017110228538513,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016949653625488,0.2147620469331741,0.9832353591918944,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,294.53350830078125,297.2619323730469,284.8229064941406,1.0,0.573676347732544,1.0,1.0,0.0,1.0,-3.001962661743164,3.001955270767212,7.243576419568853e-06,2.3178422451019287,0.9121023416519164,0.9121023416519164,0.0,157.52915954589844,164.0,35608.1171875,0.0,2352.67822265625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066482782363892,1.0,0.0,0.0,3.701408624649048,3.7014331817626953,9.141708119386748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0078125,0.0,1590.7049560546875,1895.4371337890625,0.0,3465.472412109375,0.9167205691337584,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723038196563,0.3407075405120849,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.560559093952179,0.5326734781265259,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145702719688416,0.4871158003807068,0.3418268859386444,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934982776641846,0.3150149583816528,0.3017110228538513,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016949653625488,0.2147620469331741,0.9832353591918944,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,294.53350830078125,297.2619323730469,284.8229064941406,1.0,0.573676347732544,1.0,1.0,0.0,1.0,-3.001962661743164,3.001955270767212,7.243576419568853e-06,2.3178422451019287,0.9121023416519164,0.9121023416519164,0.0,157.52915954589844,164.0,35608.1171875,0.0,2352.67822265625,1.0,281.2578125,283.560791015625,291.2206115722656,293.5777282714844,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066482782363892,1.0,0.0,0.0,3.701408624649048,3.7014331817626953,9.141708119386748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0078125,0.0,1590.7049560546875,1895.4371337890625,0.0,3465.472412109375,0.9167205691337584,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312615156173706,0.3724053204059601,0.3383889496326446,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545096755027772,0.5575690865516663,0.530150830745697,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074581265449524,0.4882287383079529,0.3427956998348236,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861506938934326,0.3136891424655914,0.3007206916809082,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.694441020488739,0.213297426700592,0.9778960943222046,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,294.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746253728866577,1.0,1.0,0.0,1.0,-2.989701509475708,2.989694356918335,7.184315109043382e-06,2.308284282684326,0.9056390523910522,0.9056390523910522,0.0,161.8175048828125,164.0,36200.78515625,0.0,2352.32666015625,1.0,280.9591064453125,283.3062744140625,291.1819763183594,293.57452392578125,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148712754249572,1.0,0.0,0.0,3.6925582885742174,3.692582607269287,9.098042710320442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.8115234375,0.0,1583.0596923828125,1895.4371337890625,0.0,3541.75439453125,0.91495281457901,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.830941915512085,0.372295618057251,0.3382875323295593,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541141390800476,0.5574520230293274,0.5300386548042297,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071850180625916,0.4882838129997253,0.3428316414356231,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858564257621765,0.3136368989944458,0.3006737530231476,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.694146454334259,0.2132369875907898,0.9776467680931092,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,294.5228271484375,297.23931884765625,284.59161376953125,1.0,0.5746529698371887,1.0,1.0,0.0,1.0,-2.989131450653076,2.989124298095703,7.18155934009701e-06,2.307837009429932,0.9054213166236876,0.9054213166236876,0.0,161.98719787597656,167.0,36194.23828125,0.0,2352.158935546875,1.0,280.9578552246094,283.304443359375,291.1776733398437,293.5668640136719,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147880673408508,1.0,0.0,0.0,3.692017316818237,3.6920416355133057,9.09537732241006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.3984375,0.0,1582.5076904296875,1895.4371337890625,0.0,3540.984130859375,0.9148390293121338,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381381988525,0.3357464075088501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541796088218689,0.5271914005279541,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893138408660888,0.3437025249004364,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789458632469177,0.3121181130409241,0.2994546294212341,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446967124939,0.2115641683340072,0.9711581468582152,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,294.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751432180404663,1.0,1.0,0.0,1.0,-2.9744367599487305,2.9744296073913574,7.110860678949393e-06,2.2963783740997314,0.8961269855499268,0.8961269855499268,0.0,165.9846954345703,170.0,36856.21875,0.0,2345.911865234375,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224472641944884,1.0,0.0,0.0,3.670166015625,3.670190334320069,8.98803364179912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1650390625,0.0,1560.323486328125,1895.4371337890625,0.0,3611.725830078125,0.9101778864860536,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381381988525,0.3357464075088501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804953575134,0.5541796088218689,0.5271914005279541,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.901086688041687,0.4893138408660888,0.3437025249004364,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789458632469177,0.3121181130409241,0.2994546294212341,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446967124939,0.2115641683340072,0.9711581468582152,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,294.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751432180404663,1.0,1.0,0.0,1.0,-2.9744367599487305,2.9744296073913574,7.110860678949393e-06,2.2963783740997314,0.8961269855499268,0.8961269855499268,0.0,165.9846954345703,170.0,36856.21875,0.0,2345.911865234375,1.0,280.657958984375,283.0612487792969,291.146728515625,293.5733337402344,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224472641944884,1.0,0.0,0.0,3.670166015625,3.670190334320069,8.98803364179912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.1650390625,0.0,1560.323486328125,1895.4371337890625,0.0,3611.725830078125,0.9101778864860536,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697959899902,0.3679988980293274,0.3342097401618957,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527581572532654,0.5253760814666748,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275079250335,0.3453244566917419,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747296094894409,0.3117035031318664,0.2988099753856659,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826028227806091,0.2107072919607162,0.9665154814720154,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,294.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757046341896057,1.0,1.0,0.0,1.0,-2.965986013412476,2.9659788608551025,7.069866569509031e-06,2.289573907852173,0.8923044800758362,0.8923044800758362,0.0,168.6510772705078,173.0,35819.05078125,0.0,2344.19970703125,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903656542301178,1.0,0.0,0.0,3.648395538330078,3.648419618606568,8.881720532372128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1611328125,0.0,1535.59326171875,1895.4371337890625,0.0,3437.644287109375,0.9053151607513428,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697959899902,0.3679988980293274,0.3342097401618957,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527581572532654,0.5253760814666748,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982668519020081,0.4921275079250335,0.3453244566917419,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747296094894409,0.3117035031318664,0.2988099753856659,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826028227806091,0.2107072919607162,0.9665154814720154,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,294.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757046341896057,1.0,1.0,0.0,1.0,-2.965986013412476,2.9659788608551025,7.069866569509031e-06,2.289573907852173,0.8923044800758362,0.8923044800758362,0.0,168.6510772705078,173.0,35819.05078125,0.0,2344.19970703125,1.0,280.9422607421875,283.2848205566406,291.02655029296875,293.3145751953125,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903656542301178,1.0,0.0,0.0,3.648395538330078,3.648419618606568,8.881720532372128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.1611328125,0.0,1535.59326171875,1895.4371337890625,0.0,3437.644287109375,0.9053151607513428,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.817663848400116,0.3680586814880371,0.3340645432472229,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370142817497252,0.5528255105018616,0.5251985192298889,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983474373817444,0.4942159652709961,0.3466136753559112,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739437222480774,0.3120088279247284,0.2989493608474731,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816232800483704,0.2107100039720535,0.9659633040428162,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,294.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762878060340881,1.0,1.0,0.0,1.0,-2.9666450023651123,2.96663784980774,7.072767857607687e-06,2.289978265762329,0.8924964070320129,0.8924964070320129,0.0,169.4400177001953,173.0,35155.41015625,0.0,2349.383544921875,1.0,281.1986694335937,283.4854736328125,290.9782409667969,293.1549072265625,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890872061252594,1.0,0.0,0.0,3.640168428421021,3.64019227027893,8.841709018270194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.5,0.0,1525.5916748046875,1895.4371337890625,0.0,3318.3623046875,0.9034487009048462,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174630999565125,0.3684419989585876,0.3343349695205688,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366647005081176,0.5532914400100708,0.5255234837532043,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992960453033447,0.4966342151165008,0.3482317626476288,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739392518997192,0.3125974535942077,0.2994188964366913,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814316511154175,0.2109717279672622,0.9667324423789978,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,294.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771505236625671,1.0,1.0,0.0,1.0,-2.9707894325256348,2.9707822799682617,7.092364285199437e-06,2.293100118637085,0.8921357989311218,0.8921357989311218,0.0,169.95265197753906,176.0,35115.6328125,0.0,2359.4638671875,1.0,281.2417907714844,283.5468444824219,290.9987487792969,293.215576171875,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843092322349548,1.0,0.0,0.0,3.63476824760437,3.63479208946228,8.815495675662532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.1845703125,0.0,1518.84326171875,1895.4371337890625,0.0,3256.9501953125,0.9021322727203368,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566454410553,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548538565635681,0.5268083214759827,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019948482513428,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745221853256226,0.3142619431018829,0.3008525669574737,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817846894264221,0.2119792699813842,0.9706149101257324,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,294.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577168464661,1.0,1.0,0.0,1.0,-2.9842395782470703,2.9842324256896973,7.1565564212505706e-06,2.3034067153930664,0.8951600790023804,0.8951600790023804,0.0,171.050537109375,179.0,34509.30859375,0.0,2389.462646484375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700747489929199,1.0,0.0,0.0,3.631928682327272,3.6319525241851807,8.801727631180256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1640625,0.0,1513.5513916015625,1895.4371337890625,0.0,3123.511962890625,0.9013017416000366,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.817566454410553,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548538565635681,0.5268083214759827,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016939997673036,0.5019948482513428,0.3518373370170593,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745221853256226,0.3142619431018829,0.3008525669574737,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817846894264221,0.2119792699813842,0.9706149101257324,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,294.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577168464661,1.0,1.0,0.0,1.0,-2.9842395782470703,2.9842324256896973,7.1565564212505706e-06,2.3034067153930664,0.8951600790023804,0.8951600790023804,0.0,171.050537109375,179.0,34509.30859375,0.0,2389.462646484375,1.0,281.5416259765625,283.80865478515625,291.0033264160156,293.1756591796875,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700747489929199,1.0,0.0,0.0,3.631928682327272,3.6319525241851807,8.801727631180256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.1640625,0.0,1513.5513916015625,1895.4371337890625,0.0,3123.511962890625,0.9013017416000366,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713831305503845,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569859743118286,0.5287092924118042,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078569650650024,0.3558349609375,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754544019699097,0.3163799941539764,0.302774578332901,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826543807983398,0.2134502232074737,0.9768473505973816,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,294.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667713165283,1.0,1.0,0.0,1.0,-3.0028648376464844,3.002857685089112,7.246141649375204e-06,2.317772626876831,0.9013250470161438,0.9013250470161438,0.0,172.42271423339844,182.0,33957.7734375,0.0,2430.633056640625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597443103790283,1.0,0.0,0.0,3.641014814376831,3.641038656234741,8.845822208058962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77978515625,0.0,1521.209228515625,1895.4371337890625,0.0,3026.607177734375,0.9031124711036682,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713831305503845,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569859743118286,0.5287092924118042,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.9043410420417786,0.5078569650650024,0.3558349609375,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754544019699097,0.3163799941539764,0.302774578332901,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826543807983398,0.2134502232074737,0.9768473505973816,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,294.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667713165283,1.0,1.0,0.0,1.0,-3.0028648376464844,3.002857685089112,7.246141649375204e-06,2.317772626876831,0.9013250470161438,0.9013250470161438,0.0,172.42271423339844,182.0,33957.7734375,0.0,2430.633056640625,1.0,281.8416442871094,284.0671081542969,291.0094909667969,293.1474914550781,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597443103790283,1.0,0.0,0.0,3.641014814376831,3.641038656234741,8.845822208058962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.77978515625,0.0,1521.209228515625,1895.4371337890625,0.0,3026.607177734375,0.9031124711036682,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.5571380853652954,0.5296183824539185,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117765665054321,0.3590862452983856,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739681601524353,0.3173690736293793,0.3042048215866089,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813874244689941,0.2141654044389724,0.981896996498108,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,294.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349701881409,1.0,1.0,0.0,1.0,-3.0162453651428223,3.016238212585449,7.311410172405885e-06,2.328333854675293,0.9011833667755128,0.9011833667755128,0.0,175.33447265625,185.0,34723.31640625,0.0,2470.381103515625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792390823364258,1.0,0.0,0.0,3.648025512695313,3.6480495929718018,8.879919732862618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3740234375,0.0,1529.7518310546875,1895.4371337890625,0.0,3209.44921875,0.9047145247459412,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.5571380853652954,0.5296183824539185,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.903935432434082,0.5117765665054321,0.3590862452983856,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739681601524353,0.3173690736293793,0.3042048215866089,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813874244689941,0.2141654044389724,0.981896996498108,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,294.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349701881409,1.0,1.0,0.0,1.0,-3.0162453651428223,3.016238212585449,7.311410172405885e-06,2.328333854675293,0.9011833667755128,0.9011833667755128,0.0,175.33447265625,185.0,34723.31640625,0.0,2470.381103515625,1.0,281.5578308105469,283.83612060546875,291.109375,293.3741149902344,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792390823364258,1.0,0.0,0.0,3.648025512695313,3.6480495929718018,8.879919732862618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.3740234375,0.0,1529.7518310546875,1895.4371337890625,0.0,3209.44921875,0.9047145247459412,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.369201511144638,0.3359746634960174,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552429556846619,0.5284166932106018,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139755606651306,0.3609752655029297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690525054931641,0.3170123398303985,0.3043206930160522,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767885684967041,0.2137698829174041,0.9821038842201232,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,294.4026794433594,297.25537109375,284.8269958496094,1.0,0.588685929775238,1.0,1.0,0.0,1.0,-3.015944719314575,3.015937328338623,7.310261480597546e-06,2.3282339572906494,0.8976466655731201,0.8976466655731201,0.0,179.8600311279297,188.0,35357.70703125,0.0,2493.09375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978843688964844,1.0,0.0,0.0,3.646252870559693,3.6462769508361816,8.871292038747924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60791015625,0.0,1529.5242919921875,1895.4371337890625,0.0,3383.85546875,0.9044676423072816,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.369201511144638,0.3359746634960174,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552429556846619,0.5284166932106018,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995746970176697,0.5139755606651306,0.3609752655029297,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690525054931641,0.3170123398303985,0.3043206930160522,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767885684967041,0.2137698829174041,0.9821038842201232,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,294.4026794433594,297.25537109375,284.8269958496094,1.0,0.588685929775238,1.0,1.0,0.0,1.0,-3.015944719314575,3.015937328338623,7.310261480597546e-06,2.3282339572906494,0.8976466655731201,0.8976466655731201,0.0,179.8600311279297,188.0,35357.70703125,0.0,2493.09375,1.0,281.2582397460937,283.5795288085937,291.1059875488281,293.4364929199219,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978843688964844,1.0,0.0,0.0,3.646252870559693,3.6462769508361816,8.871292038747924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.60791015625,0.0,1529.5242919921875,1895.4371337890625,0.0,3383.85546875,0.9044676423072816,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065027594566345,0.3686679005622864,0.3352570533752441,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221256971359252,0.5546368360519409,0.5276157855987549,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974936604499817,0.5155341625213623,0.361857533454895,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665917873382568,0.3169778883457184,0.3042003512382507,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743963360786438,0.2136081010103225,0.9812858700752258,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,294.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925926208496,1.0,1.0,0.0,1.0,-3.0140459537506104,3.014038562774658,7.3008800427487586e-06,2.3266913890838623,0.8992041349411011,0.8992041349411011,0.0,181.99822998046875,188.0,34676.609375,0.0,2500.540283203125,1.0,281.50128173828125,283.75506591796875,291.00347900390625,293.19256591796875,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899427652359009,1.0,0.0,0.0,3.645939826965332,3.645963668823242,8.869768066688266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.01953125,0.0,1528.6636962890625,1895.4371337890625,0.0,3309.672119140625,0.9044151902198792,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048732876777649,0.3687183260917663,0.3351571261882782,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200069308280944,0.5546503663063049,0.5274564027786255,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969268202781677,0.5176824927330017,0.3632338047027588,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653495669364929,0.3173192739486694,0.304434984922409,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731200218200684,0.2137219458818435,0.9815457463264464,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,294.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907984375953674,1.0,1.0,0.0,1.0,-3.015976428985596,3.015969038009644,7.310035925911507e-06,2.328096389770508,0.900295078754425,0.900295078754425,0.0,183.45269775390625,191.0,34603.56640625,0.0,2511.646240234375,1.0,281.54229736328125,283.806396484375,290.9848327636719,293.1946716308594,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840854167938232,1.0,0.0,0.0,3.648129463195801,3.648153305053711,8.880425639290479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.3369140625,0.0,1530.5220947265625,1895.4371337890625,0.0,3254.8544921875,0.9048192501068116,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674822747707367,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533962249755859,0.5268375277519226,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469131469727,0.3656457960605621,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624061107635498,0.3172738552093506,0.3047724366188049,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701912879943848,0.2134684026241302,0.9818547964096068,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,294.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929557085037231,1.0,1.0,0.0,1.0,-3.018228769302368,3.018221378326416,7.3212436291214544e-06,2.329956531524658,0.89676833152771,0.89676833152771,0.0,186.72520446777344,194.0,35214.3125,0.0,2532.71826171875,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938482403755188,1.0,0.0,0.0,3.644830465316773,3.6448545455932617,8.864371352501621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.293212890625,1895.4371337890625,0.0,3346.176513671875,0.9041845202445984,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674822747707367,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533962249755859,0.5268375277519226,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496315956116,0.5205469131469727,0.3656457960605621,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624061107635498,0.3172738552093506,0.3047724366188049,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701912879943848,0.2134684026241302,0.9818547964096068,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,294.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929557085037231,1.0,1.0,0.0,1.0,-3.018228769302368,3.018221378326416,7.3212436291214544e-06,2.329956531524658,0.89676833152771,0.89676833152771,0.0,186.72520446777344,194.0,35214.3125,0.0,2532.71826171875,1.0,281.2578430175781,283.5704040527344,291.05743408203125,293.3570556640625,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938482403755188,1.0,0.0,0.0,3.644830465316773,3.6448545455932617,8.864371352501621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.57470703125,0.0,1528.293212890625,1895.4371337890625,0.0,3346.176513671875,0.9041845202445984,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205281257629,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530163049697876,0.5261396169662476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.5244323015213013,0.3680683076381683,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811652183533,0.3177166879177093,0.3050302565097809,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674217581748962,0.2135249078273773,0.981723129749298,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,294.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949332118034363,1.0,1.0,0.0,1.0,-3.019740581512451,3.019733190536499,7.328260380745632e-06,2.3309874534606934,0.8992228507995605,0.8992228507995605,0.0,189.7739105224609,197.0,34448.42578125,0.0,2551.283203125,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791983127593994,1.0,0.0,0.0,3.645380735397339,3.645404577255249,8.867048109095776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52978515625,0.0,1527.736328125,1895.4371337890625,0.0,3209.0673828125,0.9042306542396544,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205281257629,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530163049697876,0.5261396169662476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934832811355591,0.5244323015213013,0.3680683076381683,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596811652183533,0.3177166879177093,0.3050302565097809,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674217581748962,0.2135249078273773,0.981723129749298,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,294.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949332118034363,1.0,1.0,0.0,1.0,-3.019740581512451,3.019733190536499,7.328260380745632e-06,2.3309874534606934,0.8992228507995605,0.8992228507995605,0.0,189.7739105224609,197.0,34448.42578125,0.0,2551.283203125,1.0,281.5421447753906,283.7977294921875,290.97772216796875,293.16961669921875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791983127593994,1.0,0.0,0.0,3.645380735397339,3.645404577255249,8.867048109095776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.52978515625,0.0,1527.736328125,1895.4371337890625,0.0,3209.0673828125,0.9042306542396544,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681990206241607,0.334727019071579,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541185736656189,0.5269407033920288,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296769142150879,0.3715558648109436,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759269654750824,0.3191392421722412,0.306225836277008,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085621833801,0.2143867164850235,0.9850226640701294,285.234375,284.95001220703125,296.2421569824219,288.032470703125,294.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944829940796,1.0,1.0,0.0,1.0,-3.0311667919158936,3.0311594009399414,7.383647243841551e-06,2.339733123779297,0.9048630595207214,0.9048630595207214,0.0,191.67648315429688,200.0,33753.30859375,0.0,2582.817626953125,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862592339515686,1.0,0.0,0.0,3.655371904373169,3.655395984649658,8.915720286495343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25244140625,0.0,1536.9949951171875,1895.4371337890625,0.0,3053.320068359375,0.9063015580177308,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681990206241607,0.334727019071579,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541185736656189,0.5269407033920288,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946714997291565,0.5296769142150879,0.3715558648109436,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.759269654750824,0.3191392421722412,0.306225836277008,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085621833801,0.2143867164850235,0.9850226640701294,285.234375,284.95001220703125,296.2421569824219,288.032470703125,294.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944829940796,1.0,1.0,0.0,1.0,-3.0311667919158936,3.0311594009399414,7.383647243841551e-06,2.339733123779297,0.9048630595207214,0.9048630595207214,0.0,191.67648315429688,200.0,33753.30859375,0.0,2582.817626953125,1.0,281.841796875,284.045654296875,290.9683532714844,293.09747314453125,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862592339515686,1.0,0.0,0.0,3.655371904373169,3.655395984649658,8.915720286495343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.25244140625,0.0,1536.9949951171875,1895.4371337890625,0.0,3053.320068359375,0.9063015580177308,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.3675680756568908,0.3348121345043182,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536249279975891,0.5271827578544617,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331669449806213,0.3744978904724121,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576602101325989,0.3196767270565033,0.3071943521499634,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654058694839478,0.2147041410207748,0.9881302118301392,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,294.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002395153045654,1.0,1.0,0.0,1.0,-3.040011644363404,3.040004253387451,7.427276159432949e-06,2.346761465072632,0.9040730595588684,0.9040730595588684,0.0,194.58995056152344,203.0,34408.63671875,0.0,2614.82763671875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877036988735199,1.0,0.0,0.0,3.661738157272339,3.661762237548828,8.946802267928433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55517578125,0.0,1545.1800537109375,1895.4371337890625,0.0,3188.806396484375,0.9077909588813782,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.3675680756568908,0.3348121345043182,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536249279975891,0.5271827578544617,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941349387168884,0.5331669449806213,0.3744978904724121,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576602101325989,0.3196767270565033,0.3071943521499634,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654058694839478,0.2147041410207748,0.9881302118301392,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,294.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002395153045654,1.0,1.0,0.0,1.0,-3.040011644363404,3.040004253387451,7.427276159432949e-06,2.346761465072632,0.9040730595588684,0.9040730595588684,0.0,194.58995056152344,203.0,34408.63671875,0.0,2614.82763671875,1.0,281.5577392578125,283.8072814941406,291.0838623046875,293.3265075683594,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877036988735199,1.0,0.0,0.0,3.661738157272339,3.661762237548828,8.946802267928433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.55517578125,0.0,1545.1800537109375,1895.4371337890625,0.0,3188.806396484375,0.9077909588813782,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911919355392456,0.3666019737720489,0.334234207868576,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034610390663148,0.552623450756073,0.5265793204307556,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925886750221252,0.5342312455177307,0.3754668235778808,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558109760284424,0.3194588124752044,0.3072354793548584,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.663650393486023,0.2144799083471298,0.9881338477134703,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,294.165283203125,297.25927734375,284.83349609375,1.0,0.6013650894165039,1.0,1.0,0.0,1.0,-3.03981614112854,3.039808750152588,7.426479896821547e-06,2.3466780185699463,0.9016572833061218,0.9016572833061218,0.0,196.63650512695312,203.0,34993.171875,0.0,2625.059326171875,1.0,281.3008728027344,283.606201171875,291.1271667480469,293.475341796875,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880225419998169,1.0,0.0,0.0,3.661564588546753,3.661588668823242,8.945954732553218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.08447265625,0.0,1546.0223388671875,1895.4371337890625,0.0,3291.70947265625,0.9078008532524108,1.0,0.0,3.0,1.0,0.0
