time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879815697669983,0.3653502166271209,0.3332768976688385,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000409841537476,0.5512536764144897,0.525504469871521,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903725743293762,0.5349947810173035,0.3761208951473236,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533997893333435,0.318981260061264,0.3069696128368377,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.661328136920929,0.2140286862850189,0.9869691729545592,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,294.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022508144378662,1.0,1.0,0.0,1.0,-3.0364444255828857,3.0364370346069336,7.410122634610161e-06,2.344120979309082,0.8997959494590759,0.8997959494590759,0.0,198.9603271484375,206.0,34949.95703125,0.0,2630.607421875,1.0,281.2580261230469,283.54522705078125,291.10125732421875,293.4036865234375,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928520679473877,1.0,0.0,0.0,3.6583423614501953,3.658366441726685,8.930217063607415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.73779296875,0.0,1543.3297119140625,1895.4371337890625,0.0,3336.869140625,0.9071997404098512,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.5480239391326904,0.5228198766708374,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361321568489075,0.377140611410141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483616471290588,0.3176301717758178,0.3060166239738464,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563555002212524,0.2127434760332107,0.9827157855033876,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,294.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034654378890991,1.0,1.0,0.0,1.0,-3.025482416152954,3.025475025177002,7.356764399446547e-06,2.335678815841675,0.8926491141319275,0.8926491141319275,0.0,203.5179443359375,209.0,35550.9375,0.0,2633.080322265625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039655327796936,1.0,0.0,0.0,3.643563747406006,3.643587827682495,8.858211231199675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8515625,0.0,1529.1368408203125,1895.4371337890625,0.0,3440.520263671875,0.9041022658348083,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.5480239391326904,0.5228198766708374,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857847452163696,0.5361321568489075,0.377140611410141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483616471290588,0.3176301717758178,0.3060166239738464,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563555002212524,0.2127434760332107,0.9827157855033876,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,294.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034654378890991,1.0,1.0,0.0,1.0,-3.025482416152954,3.025475025177002,7.356764399446547e-06,2.335678815841675,0.8926491141319275,0.8926491141319275,0.0,203.5179443359375,209.0,35550.9375,0.0,2633.080322265625,1.0,280.9582214355469,283.2933349609375,291.08935546875,293.4310607910156,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039655327796936,1.0,0.0,0.0,3.643563747406006,3.643587827682495,8.858211231199675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.8515625,0.0,1529.1368408203125,1895.4371337890625,0.0,3440.520263671875,0.9041022658348083,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464972853660583,0.5209568738937378,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391052961349487,0.3788663446903229,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450776100158691,0.3172449171543121,0.3054380714893341,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529335379600525,0.2120939791202545,0.9792361259460448,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,294.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044852137565613,1.0,1.0,0.0,1.0,-3.018740177154541,3.018733024597168,7.323531008296413e-06,2.330268859863281,0.8910723924636841,0.8910723924636841,0.0,206.69949340820312,212.0,34499.26171875,0.0,2636.541748046875,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850969076156616,1.0,0.0,0.0,3.630246162414551,3.630270004272461,8.79357457961305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1884765625,0.0,1513.79736328125,1895.4371337890625,0.0,3264.325927734375,0.901103377342224,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464972853660583,0.5209568738937378,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835477828979492,0.5391052961349487,0.3788663446903229,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450776100158691,0.3172449171543121,0.3054380714893341,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529335379600525,0.2120939791202545,0.9792361259460448,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,294.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044852137565613,1.0,1.0,0.0,1.0,-3.018740177154541,3.018733024597168,7.323531008296413e-06,2.330268859863281,0.8910723924636841,0.8910723924636841,0.0,206.69949340820312,212.0,34499.26171875,0.0,2636.541748046875,1.0,281.2420654296875,283.5101928710937,290.9853820800781,293.1889343261719,293.1499938964844,293.1499938964844,281.54998779296875,36335.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850969076156616,1.0,0.0,0.0,3.630246162414551,3.630270004272461,8.79357457961305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1884765625,0.0,1513.79736328125,1895.4371337890625,0.0,3264.325927734375,0.901103377342224,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866242170333862,0.5467166304588318,0.5208771824836731,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437277555465698,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443174719810486,0.3180755376815796,0.3060269057750702,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519945859909058,0.2124528139829635,0.9800764918327332,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,293.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843037605286,1.0,1.0,0.0,1.0,-3.0241613388061523,3.0241539478302,7.349572570092278e-06,2.334332227706909,0.892839252948761,0.892839252948761,0.0,208.42938232421875,215.0,33682.84375,0.0,2655.89990234375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640721440315247,1.0,0.0,0.0,3.62528920173645,3.62531304359436,8.769575856604206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.587890625,0.0,1506.685302734375,1895.4371337890625,0.0,3067.201416015625,0.8998512029647827,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.361809104681015,0.3297807872295379,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866242170333862,0.5467166304588318,0.5208771824836731,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843810558319092,0.5437277555465698,0.3818787038326263,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7443174719810486,0.3180755376815796,0.3060269057750702,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6519945859909058,0.2124528139829635,0.9800764918327332,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,293.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843037605286,1.0,1.0,0.0,1.0,-3.0241613388061523,3.0241539478302,7.349572570092278e-06,2.334332227706909,0.892839252948761,0.892839252948761,0.0,208.42938232421875,215.0,33682.84375,0.0,2655.89990234375,1.0,281.54156494140625,283.7591857910156,290.9779968261719,293.10455322265625,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640721440315247,1.0,0.0,0.0,3.62528920173645,3.62531304359436,8.769575856604206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.587890625,0.0,1506.685302734375,1895.4371337890625,0.0,3067.201416015625,0.8998512029647827,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035870552063,0.5478606820106506,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284132003784,0.3855303227901459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445991039276123,0.3196064829826355,0.3073630928993225,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522159576416016,0.2134770154953003,0.9841753244400024,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,293.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086650490760803,1.0,1.0,0.0,1.0,-3.03729510307312,3.037287712097168,7.413458206428913e-06,2.344431638717652,0.8975688219070435,0.8975688219070435,0.0,209.89259338378903,218.0,32955.6953125,0.0,2688.9111328125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762009620667,1.0,0.0,0.0,3.6306583881378174,3.630681991577149,8.795570920483442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7958984375,0.0,1510.5321044921875,1895.4371337890625,0.0,2912.574462890625,0.900861918926239,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035870552063,0.5478606820106506,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863061666488647,0.5491284132003784,0.3855303227901459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445991039276123,0.3196064829826355,0.3073630928993225,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522159576416016,0.2134770154953003,0.9841753244400024,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,293.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086650490760803,1.0,1.0,0.0,1.0,-3.03729510307312,3.037287712097168,7.413458206428913e-06,2.344431638717652,0.8975688219070435,0.8975688219070435,0.0,209.89259338378903,218.0,32955.6953125,0.0,2688.9111328125,1.0,281.8415832519531,284.00787353515625,291.0040283203125,293.07928466796875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475762009620667,1.0,0.0,0.0,3.6306583881378174,3.630681991577149,8.795570920483442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.7958984375,0.0,1510.5321044921875,1895.4371337890625,0.0,2912.574462890625,0.900861918926239,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421731948853,0.3636539876461029,0.3312681019306183,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860386610031128,0.5486207008361816,0.5224325656890869,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872790336608887,0.5519892573356628,0.387447327375412,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448070645332336,0.3205218315124511,0.3081754744052887,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.652450680732727,0.2141441851854324,0.9869654774665833,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,293.858642578125,297.268310546875,285.3414306640625,1.0,0.6101492047309875,1.0,1.0,0.0,1.0,-3.0453696250915527,3.0453622341156006,7.452930731233209e-06,2.350665807723999,0.9017150402069092,0.9017150402069092,0.0,210.74191284179688,218.0,32309.55859375,0.0,2709.066162109375,1.0,282.0982666015625,284.2007751464844,290.9898376464844,292.97491455078125,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382838368415833,1.0,0.0,0.0,3.6373038291931152,3.6373276710510254,8.827799433674954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.05078125,0.0,1516.6375732421875,1895.4371337890625,0.0,2825.68505859375,0.9022741913795472,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764790534973,0.3644778728485107,0.3320222795009613,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861142992973328,0.5495266914367676,0.5232864618301392,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.888491153717041,0.554980993270874,0.3895332217216491,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452166080474854,0.3215484023094177,0.309139609336853,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.6529032588005066,0.2149200141429901,0.9903812408447266,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,293.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118094325065613,1.0,1.0,0.0,1.0,-3.055073976516724,3.0550663471221924,7.500515494029969e-06,2.358160734176636,0.9052209258079528,0.9052209258079528,0.0,211.5487823486328,221.0,32268.1328125,0.0,2732.2958984375,1.0,282.1417541503906,284.2535400390625,291.02996826171875,293.06414794921875,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350080847740173,1.0,0.0,0.0,3.6470422744750977,3.647066116333008,8.875133516994538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.05126953125,0.0,1526.446533203125,1895.4371337890625,0.0,2795.11328125,0.9043222665786744,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640705943107605,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027401924133,0.5237599611282349,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586748719215393,0.3926767706871032,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102862358093,0.3223037719726562,0.310375839471817,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520678400993347,0.2155646979808807,0.9952170848846436,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,293.7576599121094,297.2785949707031,285.1652526855469,1.0,0.615006148815155,1.0,1.0,0.0,1.0,-3.0671422481536865,3.067134618759156,7.560475296486402e-06,2.3677215576171875,0.9063689112663268,0.9063689112663268,0.0,214.6810913085937,224.0,32919.9453125,0.0,2772.48388671875,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536575436592102,1.0,0.0,0.0,3.660567283630371,3.660591125488281,8.941081546254281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67529296875,0.0,1542.4244384765625,1895.4371337890625,0.0,2969.539306640625,0.9073976278305054,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640705943107605,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027401924133,0.5237599611282349,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882901072502136,0.5586748719215393,0.3926767706871032,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441102862358093,0.3223037719726562,0.310375839471817,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520678400993347,0.2155646979808807,0.9952170848846436,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,293.7576599121094,297.2785949707031,285.1652526855469,1.0,0.615006148815155,1.0,1.0,0.0,1.0,-3.0671422481536865,3.067134618759156,7.560475296486402e-06,2.3677215576171875,0.9063689112663268,0.9063689112663268,0.0,214.6810913085937,224.0,32919.9453125,0.0,2772.48388671875,1.0,281.8577575683594,284.0111083984375,291.151611328125,293.3056030273437,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536575436592102,1.0,0.0,0.0,3.660567283630371,3.660591125488281,8.941081546254281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.67529296875,0.0,1542.4244384765625,1895.4371337890625,0.0,2969.539306640625,0.9073976278305054,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868159294128,0.330954760313034,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468633770942688,0.5221333503723145,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542063713074,0.3943510055541992,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404578924179077,0.3216847777366638,0.3102520704269409,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290263175964,0.215076670050621,0.9950475692749025,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,293.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173176169395447,1.0,1.0,0.0,1.0,-3.0651726722717285,3.0651650428771973,7.551085218437947e-06,2.3663337230682373,0.9041305780410768,0.9041305780410768,0.0,219.3414306640625,227.0,33538.29296875,0.0,2792.935791015625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721070885658264,1.0,0.0,0.0,3.66496205329895,3.66498613357544,8.962563811110158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73828125,0.0,1549.138427734375,1895.4371337890625,0.0,3142.5751953125,0.9085375666618348,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868159294128,0.330954760313034,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468633770942688,0.5221333503723145,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849425911903381,0.5605542063713074,0.3943510055541992,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404578924179077,0.3216847777366638,0.3102520704269409,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487290263175964,0.215076670050621,0.9950475692749025,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,293.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173176169395447,1.0,1.0,0.0,1.0,-3.0651726722717285,3.0651650428771973,7.551085218437947e-06,2.3663337230682373,0.9041305780410768,0.9041305780410768,0.0,219.3414306640625,227.0,33538.29296875,0.0,2792.935791015625,1.0,281.55816650390625,283.7488098144531,291.163818359375,293.3812866210937,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721070885658264,1.0,0.0,0.0,3.66496205329895,3.66498613357544,8.962563811110158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.73828125,0.0,1549.138427734375,1895.4371337890625,0.0,3142.5751953125,0.9085375666618348,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725178718567,0.5437537431716919,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422627449036,0.395467460155487,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361829280853271,0.3204419910907745,0.3093985021114349,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446405649185181,0.2139785587787628,0.991644024848938,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,293.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187632083892822,1.0,1.0,0.0,1.0,-3.055832624435425,3.0558252334594727,7.505195299017942e-06,2.359147787094116,0.8994040489196777,0.8994040489196777,0.0,224.03240966796875,230.0,34286.35546875,0.0,2798.837646484375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854783773422241,1.0,0.0,0.0,3.659559726715088,3.659584045410156,8.93616117991769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0419921875,0.0,1545.0760498046875,1895.4371337890625,0.0,3267.897216796875,0.9075064063072203,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725178718567,0.5437537431716919,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.881013035774231,0.5618422627449036,0.395467460155487,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361829280853271,0.3204419910907745,0.3093985021114349,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446405649185181,0.2139785587787628,0.991644024848938,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,293.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187632083892822,1.0,1.0,0.0,1.0,-3.055832624435425,3.0558252334594727,7.505195299017942e-06,2.359147787094116,0.8994040489196777,0.8994040489196777,0.0,224.03240966796875,230.0,34286.35546875,0.0,2798.837646484375,1.0,281.2581481933594,283.5007629394531,291.1502380371094,293.4161071777344,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854783773422241,1.0,0.0,0.0,3.659559726715088,3.659584045410156,8.93616117991769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.0419921875,0.0,1545.0760498046875,1895.4371337890625,0.0,3267.897216796875,0.9075064063072203,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422321557998657,0.5177243947982788,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.564920961856842,0.3972730636596679,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508729934692,0.3201019763946533,0.3088814914226532,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418006420135498,0.2134570926427841,0.9888249635696412,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,293.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597716331482,1.0,1.0,0.0,1.0,-3.050257921218872,3.050250291824341,7.47738022255362e-06,2.354651689529419,0.8999825119972229,0.8999825119972229,0.0,227.33917236328125,233.0,33236.046875,0.0,2804.984375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674713969230652,1.0,0.0,0.0,3.655785083770752,3.655809164047241,8.917735385693959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33251953125,0.0,1540.219482421875,1895.4371337890625,0.0,3099.08984375,0.9066346287727356,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422321557998657,0.5177243947982788,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791431784629822,0.564920961856842,0.3972730636596679,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333508729934692,0.3201019763946533,0.3088814914226532,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418006420135498,0.2134570926427841,0.9888249635696412,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,293.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597716331482,1.0,1.0,0.0,1.0,-3.050257921218872,3.050250291824341,7.47738022255362e-06,2.354651689529419,0.8999825119972229,0.8999825119972229,0.0,227.33917236328125,233.0,33236.046875,0.0,2804.984375,1.0,281.542236328125,283.7122802734375,291.03778076171875,293.1679992675781,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674713969230652,1.0,0.0,0.0,3.655785083770752,3.655809164047241,8.917735385693959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.33251953125,0.0,1540.219482421875,1895.4371337890625,0.0,3099.08984375,0.9066346287727356,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304213523865,0.3578138947486877,0.3273822665214538,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665398359298706,0.5414822697639465,0.5172610282897949,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789300918579102,0.56634920835495,0.3984861075878143,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325307726860046,0.3199839890003204,0.3089229166507721,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409637331962585,0.2132776379585266,0.9885311126708984,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,293.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207013130187988,1.0,1.0,0.0,1.0,-3.050553798675537,3.050546407699585,7.478902716684388e-06,2.354910135269165,0.8974392414093018,0.8974392414093018,0.0,228.60499572753903,233.0,33985.88671875,0.0,2812.15771484375,1.0,281.298583984375,283.54058837890625,291.1162109375,293.36846923828125,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723387718200684,1.0,0.0,0.0,3.6525611877441406,3.652585029602051,8.902013632905437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.486328125,0.0,1537.3233642578125,1895.4371337890625,0.0,3144.74853515625,0.9059242010116576,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359639167786,0.3568647503852844,0.3267233073711395,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645447492599487,0.5403333306312561,0.5163882374763489,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779934048652649,0.567326545715332,0.3993207812309265,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312107086181641,0.3196120858192444,0.3087312579154968,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396899223327637,0.212919071316719,0.9875628352165222,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,293.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213501691818237,1.0,1.0,0.0,1.0,-3.048325777053833,3.048318386077881,7.468095645890571e-06,2.3532378673553467,0.8952741622924805,0.8952741622924805,0.0,230.27444458007807,236.0,34001.37109375,0.0,2816.4013671875,1.0,281.2576599121094,283.4890441894531,291.12744140625,293.3492126464844,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752198219299316,1.0,0.0,0.0,3.6466681957244873,3.646692276000977,8.873313390722615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5166015625,0.0,1531.4798583984375,1895.4371337890625,0.0,3171.768310546875,0.9047027230262756,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562167584896087,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456057548523,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533955574036,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371988296509,0.3196246325969696,0.3085986673831939,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496719360352,0.2127395868301391,0.9863858222961426,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,293.4166564941406,297.2352905273437,284.880126953125,1.0,0.622723400592804,1.0,1.0,0.0,1.0,-3.046716690063477,3.0467092990875244,7.459888365701772e-06,2.351858377456665,0.8957233428955078,0.8957233428955078,0.0,233.04237365722656,239.0,32980.9921875,0.0,2827.59326171875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594738841056824,1.0,0.0,0.0,3.6404240131378174,3.640448093414306,8.842951615406491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.283203125,0.0,1523.6279296875,1895.4371337890625,0.0,3024.07080078125,0.9032491445541382,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562167584896087,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456057548523,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770824074745178,0.5707533955574036,0.4014358222484588,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292371988296509,0.3196246325969696,0.3085986673831939,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496719360352,0.2127395868301391,0.9863858222961426,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,293.4166564941406,297.2352905273437,284.880126953125,1.0,0.622723400592804,1.0,1.0,0.0,1.0,-3.046716690063477,3.0467092990875244,7.459888365701772e-06,2.351858377456665,0.8957233428955078,0.8957233428955078,0.0,233.04237365722656,239.0,32980.9921875,0.0,2827.59326171875,1.0,281.5421142578125,283.70440673828125,291.052001953125,293.15985107421875,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594738841056824,1.0,0.0,0.0,3.6404240131378174,3.640448093414306,8.842951615406491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.283203125,0.0,1523.6279296875,1895.4371337890625,0.0,3024.07080078125,0.9032491445541382,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892147064209,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601387739181519,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754334926605225,0.4045506715774536,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287399172782898,0.3205243051052093,0.3093271851539612,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372477412223816,0.2133046686649322,0.9884504675865172,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,293.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246894001960754,1.0,1.0,0.0,1.0,-3.0541367530822754,3.0541293621063232,7.496091257053194e-06,2.357511520385742,0.8989192843437195,0.8989192843437195,0.0,234.9154815673828,242.0,32010.16015625,0.0,2852.1904296875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840496301651001,1.0,0.0,0.0,3.642263650894165,3.6422877311706543,8.851891379890731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.470703125,0.0,1524.0767822265625,1895.4371337890625,0.0,2846.352294921875,0.9035195112228394,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892147064209,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8601387739181519,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227303504944,0.5754334926605225,0.4045506715774536,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7287399172782898,0.3205243051052093,0.3093271851539612,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372477412223816,0.2133046686649322,0.9884504675865172,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,293.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246894001960754,1.0,1.0,0.0,1.0,-3.0541367530822754,3.0541293621063232,7.496091257053194e-06,2.357511520385742,0.8989192843437195,0.8989192843437195,0.0,234.9154815673828,242.0,32010.16015625,0.0,2852.1904296875,1.0,281.8416748046875,283.93902587890625,291.0362243652344,293.06719970703125,293.1499938964844,293.1499938964844,282.1499938964844,35932.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840496301651001,1.0,0.0,0.0,3.642263650894165,3.6422877311706543,8.851891379890731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.470703125,0.0,1524.0767822265625,1895.4371337890625,0.0,2846.352294921875,0.9035195112228394,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750457286834,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806923508644104,0.4081354141235351,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288459539413452,0.3219331502914428,0.3105960786342621,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374230980873108,0.2143562734127044,0.9928975701332092,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,293.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661685943604,1.0,1.0,0.0,1.0,-3.067147254943848,3.0671396255493164,7.560054655186832e-06,2.367538452148437,0.9047275185585022,0.9047275185585022,0.0,236.702392578125,245.0,31119.658203125,-0.0,2887.73193359375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623776435852,1.0,0.0,0.0,3.653273105621338,3.653296947479248,8.905484492061078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50927734375,0.0,1534.4603271484375,1895.4371337890625,0.0,2689.17333984375,0.9058149456977844,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750457286834,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795757293701172,0.5806923508644104,0.4081354141235351,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288459539413452,0.3219331502914428,0.3105960786342621,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.6374230980873108,0.2143562734127044,0.9928975701332092,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,293.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661685943604,1.0,1.0,0.0,1.0,-3.067147254943848,3.0671396255493164,7.560054655186832e-06,2.367538452148437,0.9047275185585022,0.9047275185585022,0.0,236.702392578125,245.0,31119.658203125,-0.0,2887.73193359375,1.0,282.1417236328125,284.17413330078125,291.0445251464844,293.0153503417969,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823623776435852,1.0,0.0,0.0,3.653273105621338,3.653296947479248,8.905484492061078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.50927734375,0.0,1534.4603271484375,1895.4371337890625,0.0,2689.17333984375,0.9058149456977844,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.3570895493030548,0.3270592391490936,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808670043945,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.5840793251991272,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223924040794372,0.3114822506904602,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581320762634,0.2147929966449737,0.996533453464508,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,293.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299513578414917,1.0,1.0,0.0,1.0,-3.076093912124634,3.0760862827301025,7.604707207065076e-06,2.3746466636657715,0.9049760699272156,0.9049760699272156,0.0,239.6951599121093,248.0,31977.103515625,-0.0,2921.564453125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840361475944519,1.0,0.0,0.0,3.66181993484497,3.66184401512146,8.947202445597213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0576171875,0.0,1544.7967529296875,1895.4371337890625,0.0,2845.092529296875,0.9077698588371276,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.3570895493030548,0.3270592391490936,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808670043945,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794431686401367,0.5840793251991272,0.4110026955604553,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223924040794372,0.3114822506904602,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581320762634,0.2147929966449737,0.996533453464508,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,293.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299513578414917,1.0,1.0,0.0,1.0,-3.076093912124634,3.0760862827301025,7.604707207065076e-06,2.3746466636657715,0.9049760699272156,0.9049760699272156,0.0,239.6951599121093,248.0,31977.103515625,-0.0,2921.564453125,1.0,281.8577880859375,283.9481811523437,291.16961669921875,293.2630615234375,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840361475944519,1.0,0.0,0.0,3.66181993484497,3.66184401512146,8.947202445597213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.0576171875,0.0,1544.7967529296875,1895.4371337890625,0.0,2845.092529296875,0.9077698588371276,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.3562291264533996,0.3265449106693268,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554295301437378,0.5385190844535828,0.5150856375694275,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784334659576416,0.5851251482963562,0.4119468331336975,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265540957450867,0.3221669793128967,0.3115013539791107,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355798244476318,0.214648962020874,0.996845006942749,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,293.1939392089844,297.25946044921875,284.9222717285156,1.0,0.631056547164917,1.0,1.0,0.0,1.0,-3.0762104988098145,3.076202869415283,7.605441624036757e-06,2.374802589416504,0.9033978581428528,0.9033978581428528,0.0,241.72491455078125,248.0,32770.90625,-0.0,2932.449462890625,1.0,281.6008605957031,283.7582092285156,291.2155456542969,293.4223022460937,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534333109855652,1.0,0.0,0.0,3.6634280681610094,3.6634521484375,8.955062753557286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.42822265625,0.0,1547.427490234375,1895.4371337890625,0.0,2967.4375,0.908165693283081,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471095323562622,0.3551207184791565,0.3257053196430206,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188798904419,0.5371655821800232,0.5140092372894287,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.876937210559845,0.5858709216117859,0.4125902056694031,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248868942260742,0.321702778339386,0.3112396895885467,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341084241867065,0.2142948508262634,0.9960771203041076,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,293.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319422721862793,1.0,1.0,0.0,1.0,-3.073447227478028,3.073439598083496,7.591894245706499e-06,2.372715473175049,0.9023032188415528,0.9023032188415528,0.0,243.98904418945312,251.0,32796.88671875,-0.0,2938.68115234375,1.0,281.5580139160156,283.70166015625,291.1885681152344,293.360107421875,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860592782497406,1.0,0.0,0.0,3.662544488906861,3.6625685691833496,8.950743790592242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.267578125,0.0,1547.168701171875,1895.4371337890625,0.0,3034.564697265625,0.9080657958984376,1.0,0.0,3.0,1.0,0.0
