time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570034980774,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480009436607361,0.5340137481689453,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868179798126221,0.4135114252567291,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212395071983337,0.3203716278076172,0.3103055357933044,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132041156291961,0.9926788806915284,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,293.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331940293312073,1.0,1.0,0.0,1.0,-3.0637896060943604,3.063781976699829,7.544334948761389e-06,2.3652923107147217,0.8969546556472778,0.8969546556472778,0.0,248.4451446533203,239.0,33639.015625,-0.0,2942.295654296875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765528798103333,1.0,0.0,0.0,3.6537294387817374,3.653753757476807,8.907710480343667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81787109375,0.0,1539.242431640625,1895.4371337890625,0.0,3184.267578125,0.9062663912773132,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570034980774,0.3237014710903168,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480009436607361,0.5340137481689453,0.5113862752914429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.873694658279419,0.5868179798126221,0.4135114252567291,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212395071983337,0.3203716278076172,0.3103055357933044,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308159232139587,0.2132041156291961,0.9926788806915284,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,293.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331940293312073,1.0,1.0,0.0,1.0,-3.0637896060943604,3.063781976699829,7.544334948761389e-06,2.3652923107147217,0.8969546556472778,0.8969546556472778,0.0,248.4451446533203,239.0,33639.015625,-0.0,2942.295654296875,1.0,281.2581787109375,283.4617919921875,291.16778564453125,293.3962097167969,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765528798103333,1.0,0.0,0.0,3.6537294387817374,3.653753757476807,8.907710480343667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.81787109375,0.0,1539.242431640625,1895.4371337890625,0.0,3184.267578125,0.9062663912773132,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323210954666138,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894769430160522,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224649786949158,0.3198985457420349,0.3094120621681213,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.2126687467098236,0.988582193851471,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,293.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629927933216095,1.0,1.0,0.0,1.0,-3.054860830307007,3.054853200912476,7.500075753341662e-06,2.3582518100738525,0.8967078328132629,0.8967078328132629,0.0,245.00387573242188,227.0,32457.880859375,-0.0,2906.20361328125,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598151206970215,1.0,0.0,0.0,3.646538734436035,3.646562814712525,8.872682997207448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4091796875,0.0,1530.6146240234375,1895.4371337890625,0.0,3027.27099609375,0.9046308398246764,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323210954666138,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049380302429,0.5894769430160522,0.4148387908935547,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224649786949158,0.3198985457420349,0.3094120621681213,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404938697815,0.2126687467098236,0.988582193851471,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,293.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629927933216095,1.0,1.0,0.0,1.0,-3.054860830307007,3.054853200912476,7.500075753341662e-06,2.3582518100738525,0.8967078328132629,0.8967078328132629,0.0,245.00387573242188,227.0,32457.880859375,-0.0,2906.20361328125,1.0,281.54217529296875,283.6668701171875,291.036865234375,293.1270751953125,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598151206970215,1.0,0.0,0.0,3.646538734436035,3.646562814712525,8.872682997207448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.4091796875,0.0,1530.6146240234375,1895.4371337890625,0.0,3027.27099609375,0.9046308398246764,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.5321456789970398,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936722159385681,0.4172806441783905,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279192805290222,0.3205443918704986,0.3094500005245209,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362940073013306,0.213065505027771,0.9877806901931764,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,293.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252048015594482,1.0,1.0,0.0,1.0,-3.0555639266967773,3.055556297302246,7.503278538933955e-06,2.358689069747925,0.8992096781730652,0.8992096781730652,0.0,236.38668823242188,215.0,31435.0,-0.0,2862.716552734375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379911780357361,1.0,0.0,0.0,3.646512985229492,3.646537065505981,8.872557373251766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20947265625,0.0,1529.1707763671875,1895.4371337890625,0.0,2822.95263671875,0.9045026302337646,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.5321456789970398,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861211538314819,0.5936722159385681,0.4172806441783905,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279192805290222,0.3205443918704986,0.3094500005245209,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362940073013306,0.213065505027771,0.9877806901931764,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,293.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252048015594482,1.0,1.0,0.0,1.0,-3.0555639266967773,3.055556297302246,7.503278538933955e-06,2.358689069747925,0.8992096781730652,0.8992096781730652,0.0,236.38668823242188,215.0,31435.0,-0.0,2862.716552734375,1.0,281.8417358398437,283.899169921875,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379911780357361,1.0,0.0,0.0,3.646512985229492,3.646537065505981,8.872557373251766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.20947265625,0.0,1529.1707763671875,1895.4371337890625,0.0,2822.95263671875,0.9045026302337646,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527441918849945,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327276587486267,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985660552978516,0.4202378094196319,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358110547065735,0.3218328356742859,0.3100928962230682,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434036493301392,0.2140789628028869,0.989618182182312,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,292.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920773506165,1.0,1.0,0.0,1.0,-3.062416315078736,3.062408685684204,7.536875727964798e-06,2.3639392852783203,0.9042279124259948,0.9042279124259948,0.0,225.5463409423828,203.0,30469.46484375,-0.0,2819.884521484375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189550042152405,1.0,0.0,0.0,3.6550567150115967,3.655080795288086,8.914182672015158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.107421875,0.0,1536.9549560546875,1895.4371337890625,0.0,2645.890869140625,0.9062585234642028,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527441918849945,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327276587486267,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983504176139832,0.5985660552978516,0.4202378094196319,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358110547065735,0.3218328356742859,0.3100928962230682,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434036493301392,0.2140789628028869,0.989618182182312,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,292.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920773506165,1.0,1.0,0.0,1.0,-3.062416315078736,3.062408685684204,7.536875727964798e-06,2.3639392852783203,0.9042279124259948,0.9042279124259948,0.0,225.5463409423828,203.0,30469.46484375,-0.0,2819.884521484375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189550042152405,1.0,0.0,0.0,3.6550567150115967,3.655080795288086,8.914182672015158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.107421875,0.0,1536.9549560546875,1895.4371337890625,0.0,2645.890869140625,0.9062585234642028,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240382194519,0.3527468740940094,0.322257250547409,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697372078895569,0.5325706005096436,0.5082643032073975,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.904935359954834,0.6004005074501038,0.4216246008872986,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401565313339233,0.3222362399101257,0.3104302287101745,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474220156669617,0.2144656032323837,0.990831971168518,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,292.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172780394554138,1.0,1.0,0.0,1.0,-3.0659663677215576,3.065958976745605,7.554571311629843e-06,2.3667681217193604,0.9038047194480896,0.9038047194480896,0.0,219.955795288086,203.0,31266.6484375,-0.0,2797.739501953125,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277239799499512,1.0,0.0,0.0,3.6589858531951904,3.65900993347168,8.933358799367852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.2763671875,0.0,1541.724609375,1895.4371337890625,0.0,2727.268310546875,0.9071174263954164,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.765460729598999,0.3522295355796814,0.3217810690402984,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742360472679138,0.5318599343299866,0.5076006650924683,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.911087691783905,0.6016174554824829,0.4224759936332702,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440006732940674,0.3222622275352478,0.3103972673416137,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510021686553955,0.2145740836858749,0.9908788800239564,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,292.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063902854919,1.0,1.0,0.0,1.0,-3.065643548965454,3.065635919570923,7.553189334430499e-06,2.3666067123413086,0.9037306904792786,0.9037306904792786,0.0,214.7860870361328,191.0,31318.6328125,-0.0,2770.052978515625,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349013924598694,1.0,0.0,0.0,3.6608188152313232,3.660842895507813,8.942311069404241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.6103515625,0.0,1544.2457275390625,1895.4371337890625,0.0,2794.117919921875,0.907597005367279,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503970801830292,0.3200053572654724,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925158500671,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031086444854736,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512244582176208,0.3215982913970947,0.3096091151237488,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657672643661499,0.2142050266265869,0.9882810711860656,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,292.8813781738281,297.2377014160156,284.814453125,1.0,0.6076179146766663,1.0,1.0,0.0,1.0,-3.057813167572021,3.0578057765960693,7.514860044466332e-06,2.3606486320495605,0.9002515077590942,0.9002515077590942,0.0,204.7496032714844,179.0,32104.55078125,-0.0,2702.190673828125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552595376968384,1.0,0.0,0.0,3.658423662185669,3.658447980880737,8.930613830671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67333984375,0.0,1543.1923828125,1895.4371337890625,0.0,2984.55517578125,0.9072009921073914,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503970801830292,0.3200053572654724,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925158500671,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281778335572,0.6031086444854736,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512244582176208,0.3215982913970947,0.3096091151237488,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.657672643661499,0.2142050266265869,0.9882810711860656,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,292.8813781738281,297.2377014160156,284.814453125,1.0,0.6076179146766663,1.0,1.0,0.0,1.0,-3.057813167572021,3.0578057765960693,7.514860044466332e-06,2.3606486320495605,0.9002515077590942,0.9002515077590942,0.0,204.7496032714844,179.0,32104.55078125,-0.0,2702.190673828125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552595376968384,1.0,0.0,0.0,3.658423662185669,3.658447980880737,8.930613830671064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67333984375,0.0,1543.1923828125,1895.4371337890625,0.0,2984.55517578125,0.9072009921073914,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486412167549133,0.3182829916477203,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891793489456177,0.5272422432899475,0.5030354857444763,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806732177734,0.6037554144859314,0.4237831234931946,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567369341850281,0.3206930160522461,0.3085903525352478,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626703143119812,0.2135637998580932,0.984548032283783,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,292.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019989252090454,1.0,1.0,0.0,1.0,-3.047752141952514,3.0477447509765625,7.46553541830508e-06,2.352900743484497,0.8954828381538391,0.8954828381538391,0.0,197.1362152099609,179.0,33007.7265625,-0.0,2642.957275390625,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702161908149719,1.0,0.0,0.0,3.650137901306152,3.6501619815826416,8.89020611793967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.4306640625,0.0,1535.5494384765625,1895.4371337890625,0.0,3124.8388671875,0.905478060245514,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240018844604,0.3480529487133026,0.3176397085189819,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877606391907,0.5264702439308167,0.5021958947181702,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.936345100402832,0.6039688587188721,0.4238329231739044,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586124539375305,0.3203626573085785,0.3081790208816528,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643524169921875,0.2133155763149261,0.9830021858215332,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,292.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165939331055,1.0,1.0,0.0,1.0,-3.0436766147613525,3.0436692237854004,7.44555427445448e-06,2.3497426509857178,0.8941664695739746,0.8941664695739746,0.0,194.5760955810547,167.0,32982.93359375,-0.0,2621.789794921875,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719993829727173,1.0,0.0,0.0,3.646318674087525,3.6463427543640137,8.871612067196111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.22998046875,0.0,1531.6612548828125,1895.4371337890625,0.0,3141.565185546875,0.9046705365180968,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248591303825378,0.4997603595256805,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066309809684753,0.4249204099178314,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686758041381836,0.3199875950813293,0.3070680797100067,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733871102333069,0.2129900008440017,0.9783697724342346,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,292.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789837837219,1.0,1.0,0.0,1.0,-3.0331361293792725,3.0331287384033203,7.39360893931007e-06,2.341407537460327,0.893073320388794,0.893073320388794,0.0,183.0721435546875,155.0,31744.623046875,-0.0,2542.039306640625,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686903953552,1.0,0.0,0.0,3.635605573654175,3.635629415512085,8.819557706374326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.982421875,0.0,1519.207763671875,1895.4371337890625,0.0,2986.515869140625,0.902252435684204,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248591303825378,0.4997603595256805,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526587724685668,0.6066309809684753,0.4249204099178314,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686758041381836,0.3199875950813293,0.3070680797100067,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733871102333069,0.2129900008440017,0.9783697724342346,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,292.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789837837219,1.0,1.0,0.0,1.0,-3.0331361293792725,3.0331287384033203,7.39360893931007e-06,2.341407537460327,0.893073320388794,0.893073320388794,0.0,183.0721435546875,155.0,31744.623046875,-0.0,2542.039306640625,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554686903953552,1.0,0.0,0.0,3.635605573654175,3.635629415512085,8.819557706374326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.982421875,0.0,1519.207763671875,1895.4371337890625,0.0,2986.515869140625,0.902252435684204,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247218608856201,0.4988370537757873,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108367443084717,0.4272432923316955,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803130149841,0.3206974267959595,0.3070047497749328,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.686643660068512,0.2135578989982605,0.9775782823562622,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,292.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846322178840637,1.0,1.0,0.0,1.0,-3.0333895683288574,3.0333821773529053,7.394561180262826e-06,2.341483354568481,0.8947685360908508,0.8947685360908508,0.0,170.1833953857422,143.0,30734.79296875,-0.0,2475.8330078125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833112895488739,1.0,0.0,0.0,3.6320855617523193,3.6321094036102295,8.802488196124614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93603515625,0.0,1513.900146484375,1895.4371337890625,0.0,2777.442626953125,0.901342272758484,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215445518493652,0.5247218608856201,0.4988370537757873,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.972794234752655,0.6108367443084717,0.4272432923316955,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832803130149841,0.3206974267959595,0.3070047497749328,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.686643660068512,0.2135578989982605,0.9775782823562622,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,292.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846322178840637,1.0,1.0,0.0,1.0,-3.0333895683288574,3.0333821773529053,7.394561180262826e-06,2.341483354568481,0.8947685360908508,0.8947685360908508,0.0,170.1833953857422,143.0,30734.79296875,-0.0,2475.8330078125,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833112895488739,1.0,0.0,0.0,3.6320855617523193,3.6321094036102295,8.802488196124614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93603515625,0.0,1513.900146484375,1895.4371337890625,0.0,2777.442626953125,0.901342272758484,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133745193481445,0.3480585217475891,0.3157084584236145,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932733118534088,0.5249404311180115,0.4986639618873596,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282330513,0.6132051348686218,0.4285940825939178,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919257283210754,0.3212920129299164,0.3072130084037781,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945230960845947,0.2140664160251617,0.9782377481460572,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,292.78497314453125,297.2372131347656,285.1100769042969,1.0,0.581127405166626,1.0,1.0,0.0,1.0,-3.035917997360229,3.0359106063842773,7.406827535305638e-06,2.3434066772460938,0.8971527814865112,0.8971527814865112,0.0,163.63778686523438,143.0,29885.71484375,-0.0,2446.67529296875,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202342987060547,1.0,0.0,0.0,3.633413314819336,3.633437156677246,8.808924008008034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.13330078125,0.0,1514.39892578125,1895.4371337890625,0.0,2657.73974609375,0.9015868306159972,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224649429321289,0.3486542999744415,0.3159678280353546,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451370239257812,0.5253288149833679,0.49872687458992,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.993232488632202,0.6157328486442566,0.4301343858242035,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016611933708191,0.3220297992229461,0.3076004385948181,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7033916711807251,0.2147116959095001,0.979637086391449,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,292.7728271484375,297.2469482421875,285.150634765625,1.0,0.577793538570404,1.0,1.0,0.0,1.0,-3.0403027534484863,3.040295362472534,7.428187473124126e-06,2.3467700481414795,0.8990055918693542,0.8990055918693542,0.0,156.99473571777344,131.0,29785.88671875,-0.0,2420.407958984375,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135530948638916,1.0,0.0,0.0,3.637374639511109,3.6373984813690186,8.828143336359062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.9033203125,0.0,1517.976318359375,1895.4371337890625,0.0,2595.951416015625,0.9023635387420654,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650749564170836,0.5263580083847046,0.4991967976093292,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895881652832,0.4176132380962372,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179407715797424,0.3237117826938629,0.3087057471275329,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822823524475,0.2162126451730728,0.984079122543335,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,292.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704893469810486,1.0,1.0,0.0,1.0,-3.033456325531006,3.0334489345550537,7.395498869300354e-06,2.34179425239563,0.9059473276138306,0.9059473276138306,0.0,146.34669494628906,134.0,28874.677734375,-0.0,2352.59375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79753178358078,1.0,0.0,0.0,3.6523940563201904,3.65241813659668,8.901200203581539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96484375,0.0,1532.6751708984375,1895.4371337890625,0.0,2448.880615234375,0.905543088912964,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650749564170836,0.5263580083847046,0.4991967976093292,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895881652832,0.4176132380962372,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179407715797424,0.3237117826938629,0.3087057471275329,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182822823524475,0.2162126451730728,0.984079122543335,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,292.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704893469810486,1.0,1.0,0.0,1.0,-3.033456325531006,3.0334489345550537,7.395498869300354e-06,2.34179425239563,0.9059473276138306,0.9059473276138306,0.0,146.34669494628906,134.0,28874.677734375,-0.0,2352.59375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79753178358078,1.0,0.0,0.0,3.6523940563201904,3.65241813659668,8.901200203581539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.96484375,0.0,1532.6751708984375,1895.4371337890625,0.0,2448.880615234375,0.905543088912964,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.3497372567653656,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256801247596741,0.4989537894725799,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066112339496612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254311084747314,0.324300080537796,0.3094671368598938,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252630591392517,0.2170426249504089,0.9881806373596193,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,292.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.0258705615997314,3.02586317062378,7.35816638552933e-06,2.3357720375061035,0.9066895842552184,0.9066895842552184,0.0,141.58863830566406,137.0,29534.189453125,-0.0,2314.17431640625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815473198890686,1.0,0.0,0.0,3.664241552352905,3.6642656326293945,8.959040087574976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06298828125,0.0,1546.8505859375,1895.4371337890625,0.0,2613.684326171875,0.9082499742507936,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.3497372567653656,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256801247596741,0.4989537894725799,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307351589202881,0.4066112339496612,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254311084747314,0.324300080537796,0.3094671368598938,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252630591392517,0.2170426249504089,0.9881806373596193,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,292.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.0258705615997314,3.02586317062378,7.35816638552933e-06,2.3357720375061035,0.9066895842552184,0.9066895842552184,0.0,141.58863830566406,137.0,29534.189453125,-0.0,2314.17431640625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815473198890686,1.0,0.0,0.0,3.664241552352905,3.6642656326293945,8.959040087574976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06298828125,0.0,1546.8505859375,1895.4371337890625,0.0,2613.684326171875,0.9082499742507936,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383347511292,0.3481075763702392,0.3155622482299804,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848260879517,0.4971362650394439,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041735231876373,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266739845275879,0.3237079977989197,0.3091050684452057,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266857028007507,0.2169439494609832,0.9884997010231018,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,292.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789805412292,1.0,1.0,0.0,1.0,-3.019174337387085,3.019166946411133,7.325537808355875e-06,2.330561399459839,0.9046413898468018,0.9046413898468018,0.0,140.34959411621094,140.0,30344.837890625,-0.0,2295.656494140625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365898132324219,1.0,0.0,0.0,3.66801643371582,3.6680407524108887,8.977509082797042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6943359375,0.0,1552.6876220703125,1895.4371337890625,0.0,2809.87109375,0.9092332720756532,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456383347511292,0.3481075763702392,0.3155622482299804,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848260879517,0.4971362650394439,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524628639221,0.4041735231876373,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266739845275879,0.3237079977989197,0.3091050684452057,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266857028007507,0.2169439494609832,0.9884997010231018,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,292.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789805412292,1.0,1.0,0.0,1.0,-3.019174337387085,3.019166946411133,7.325537808355875e-06,2.330561399459839,0.9046413898468018,0.9046413898468018,0.0,140.34959411621094,140.0,30344.837890625,-0.0,2295.656494140625,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365898132324219,1.0,0.0,0.0,3.66801643371582,3.6680407524108887,8.977509082797042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.6943359375,0.0,1552.6876220703125,1895.4371337890625,0.0,2809.87109375,0.9092332720756532,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205771327018738,0.4945879280567169,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985152244568,0.406476765871048,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861198425293,0.3224698901176452,0.308106929063797,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248575091362,0.2162212133407592,0.9860721826553344,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,292.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650551319122314,1.0,1.0,0.0,1.0,-3.0125675201416016,3.0125603675842285,7.293424005183624e-06,2.32542371749878,0.8998382687568665,0.8998382687568665,0.0,140.99887084960938,143.0,31138.4140625,-0.0,2287.078369140625,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534920811653137,1.0,0.0,0.0,3.662131547927856,3.6621556282043457,8.948725280788494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69580078125,0.0,1548.0504150390625,1895.4371337890625,0.0,2967.98876953125,0.9080911874771118,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.3459050357341766,0.3137372136116028,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205771327018738,0.4945879280567169,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393985152244568,0.406476765871048,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861198425293,0.3224698901176452,0.308106929063797,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248575091362,0.2162212133407592,0.9860721826553344,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,292.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650551319122314,1.0,1.0,0.0,1.0,-3.0125675201416016,3.0125603675842285,7.293424005183624e-06,2.32542371749878,0.8998382687568665,0.8998382687568665,0.0,140.99887084960938,143.0,31138.4140625,-0.0,2287.078369140625,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534920811653137,1.0,0.0,0.0,3.662131547927856,3.6621556282043457,8.948725280788494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.69580078125,0.0,1548.0504150390625,1895.4371337890625,0.0,2967.98876953125,0.9080911874771118,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024673461914,0.3446855247020721,0.312750369310379,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681757092475892,0.5189776420593262,0.4932025074958801,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.640277624130249,0.4086512327194214,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225039839744568,0.3217124938964844,0.3074902296066284,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232308983802795,0.2157037258148193,0.9842039942741394,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,292.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650948286056519,1.0,1.0,0.0,1.0,-3.009342670440674,3.009335517883301,7.27777069187141e-06,2.322914361953736,0.8958525657653809,0.8958525657653809,0.0,141.73802185058594,143.0,31932.291015625,-0.0,2285.06982421875,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629887700080872,1.0,0.0,0.0,3.6553218364715576,3.655345916748047,8.915475291360053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2119140625,0.0,1541.626220703125,1895.4371337890625,0.0,3057.038818359375,0.9066400527954102,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231027603149,0.3433718681335449,0.3116154074668884,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649302363395692,0.5172696113586426,0.4916493594646454,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.640735387802124,0.4114819467067718,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201112747192383,0.3208614289760589,0.3067480027675628,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211142778396606,0.2150830179452896,0.981773555278778,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,292.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652259588241577,1.0,1.0,0.0,1.0,-3.0057005882263184,3.005693197250366,7.260126039909664e-06,2.320086479187012,0.8924022912979126,0.8924022912979126,0.0,142.73001098632812,146.0,31966.525390625,-0.0,2283.610107421875,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667712211608887,1.0,0.0,0.0,3.645392179489136,3.645416259765625,8.86710381564626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.0576171875,0.0,1531.5665283203125,1895.4371337890625,0.0,3092.521240234375,0.9045481085777284,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423173427581787,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154711008071899,0.4895347654819488,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162246584892273,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215087890625,0.3202199637889862,0.3058765828609466,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177687287330627,0.2145522236824035,0.9786123037338256,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,292.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659179091453552,1.0,1.0,0.0,1.0,-3.0024077892303467,3.0024003982543945,7.243912023113808e-06,2.31740951538086,0.8902550339698792,0.8902550339698792,0.0,144.5161590576172,149.0,30902.30078125,-0.0,2286.852783203125,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483069539070129,1.0,0.0,0.0,3.629849195480346,3.629873275756836,8.791651566752989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49609375,0.0,1513.805419921875,1895.4371337890625,0.0,2919.416015625,0.9010562300682068,1.0,0.0,3.0,1.0,0.0
