time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423173427581787,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597118496894836,0.5154711008071899,0.4895347654819488,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431184411048889,0.4162246584892273,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164215087890625,0.3202199637889862,0.3058765828609466,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177687287330627,0.2145522236824035,0.9786123037338256,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,292.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659179091453552,1.0,1.0,0.0,1.0,-3.0024077892303467,3.0024003982543945,7.243912023113808e-06,2.31740951538086,0.8902550339698792,0.8902550339698792,0.0,144.5161590576172,149.0,30902.30078125,-0.0,2286.852783203125,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483069539070129,1.0,0.0,0.0,3.629849195480346,3.629873275756836,8.791651566752989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49609375,0.0,1513.805419921875,1895.4371337890625,0.0,2919.416015625,0.9010562300682068,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151311159133911,0.4889885485172272,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637248039246,0.3206881284713745,0.3061436414718628,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.716322660446167,0.2149174064397812,0.9795713424682616,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,292.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674047470092773,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068790912628174,7.265336080308771e-06,2.320779323577881,0.890919029712677,0.890919029712677,0.0,145.9309539794922,152.0,29934.82421875,-0.0,2302.17138671875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256972432136536,1.0,0.0,0.0,3.621654987335205,3.621678590774536,8.752002145229199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2275390625,0.0,1503.3570556640625,1895.4371337890625,0.0,2708.428955078125,0.899100124835968,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151311159133911,0.4889885485172272,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.647357165813446,0.4192551970481872,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147637248039246,0.3206881284713745,0.3061436414718628,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.716322660446167,0.2149174064397812,0.9795713424682616,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,292.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674047470092773,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068790912628174,7.265336080308771e-06,2.320779323577881,0.890919029712677,0.890919029712677,0.0,145.9309539794922,152.0,29934.82421875,-0.0,2302.17138671875,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256972432136536,1.0,0.0,0.0,3.621654987335205,3.621678590774536,8.752002145229199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.2275390625,0.0,1503.3570556640625,1895.4371337890625,0.0,2708.428955078125,0.899100124835968,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155220031738281,0.4892444014549255,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172923088074,0.4218905568122864,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.813927173614502,0.3217795193195343,0.307081937789917,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157785892486572,0.2158650457859039,0.9834178686141968,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,292.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424841880798,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454732894897,0.8943072557449341,0.8943072557449341,0.0,147.41421508789062,155.0,29087.20703125,-0.0,2327.890869140625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063815236091614,1.0,0.0,0.0,3.622673273086548,3.622696876525879,8.756924785302544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.615234375,1895.4371337890625,0.0,2529.9111328125,0.8991585969924927,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155220031738281,0.4892444014549255,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527172923088074,0.4218905568122864,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.813927173614502,0.3217795193195343,0.307081937789917,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157785892486572,0.2158650457859039,0.9834178686141968,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,292.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424841880798,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454732894897,0.8943072557449341,0.8943072557449341,0.0,147.41421508789062,155.0,29087.20703125,-0.0,2327.890869140625,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063815236091614,1.0,0.0,0.0,3.622673273086548,3.622696876525879,8.756924785302544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.90185546875,0.0,1502.615234375,1895.4371337890625,0.0,2529.9111328125,0.8991585969924927,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299312591553,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165337920188904,0.4900907576084137,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.4244566559791565,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135550618171692,0.3233769536018371,0.3085105121135711,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.715792179107666,0.2172859460115432,0.9894573092460632,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,292.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411772727966,1.0,1.0,0.0,1.0,-3.0313003063201904,3.0312929153442383,7.383659067272674e-06,2.3395650386810303,0.9010264277458192,0.9010264277458192,0.0,149.05532836914062,158.0,28462.521484375,-0.0,2362.678955078125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917986512184143,1.0,0.0,0.0,3.6350257396698,3.635049343109131,8.816744525574904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71533203125,0.0,1513.9447021484375,1895.4371337890625,0.0,2396.69140625,0.9017095565795898,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298299312591553,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165337920188904,0.4900907576084137,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673757553101,0.4244566559791565,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135550618171692,0.3233769536018371,0.3085105121135711,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.715792179107666,0.2172859460115432,0.9894573092460632,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,292.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411772727966,1.0,1.0,0.0,1.0,-3.0313003063201904,3.0312929153442383,7.383659067272674e-06,2.3395650386810303,0.9010264277458192,0.9010264277458192,0.0,149.05532836914062,158.0,28462.521484375,-0.0,2362.678955078125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917986512184143,1.0,0.0,0.0,3.6350257396698,3.635049343109131,8.816744525574904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71533203125,0.0,1513.9447021484375,1895.4371337890625,0.0,2396.69140625,0.9017095565795898,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291650414466858,0.3447916507720947,0.3125340938568115,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522663950920104,0.5165097713470459,0.490445464849472,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613996624946594,0.4261867702007293,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.813087522983551,0.3238585293292999,0.309215784072876,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155936360359192,0.2178081721067428,0.9926417469978333,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,292.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741696953773499,1.0,1.0,0.0,1.0,-3.0390446186065674,3.0390372276306152,7.4215822678525e-06,2.345604419708252,0.9010063409805298,0.9010063409805298,0.0,150.09127807617188,158.0,29136.642578125,-0.0,2382.28564453125,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034430146217346,1.0,0.0,0.0,3.641091346740722,3.641115188598633,8.846193964018312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.26904296875,0.0,1521.0162353515625,1895.4371337890625,0.0,2502.94580078125,0.903034806251526,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980285644531,0.3443092703819275,0.3123566806316376,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495608806610109,0.5158533453941345,0.4901154637336731,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628840565681458,0.4292146861553192,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114393949508667,0.3238892257213592,0.3094697892665863,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.714338481426239,0.2179862558841705,0.9943347573280334,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,292.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429599761963,1.0,1.0,0.0,1.0,-3.0444202423095703,3.044412612915039,7.448027190548601e-06,2.3498241901397705,0.9014289379119872,0.9014289379119872,0.0,151.58116149902344,161.0,29217.001953125,-0.0,2399.949462890625,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128201961517334,1.0,0.0,0.0,3.64487361907959,3.6448974609375,8.864581104717217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.3798828125,0.0,1525.683349609375,1895.4371337890625,0.0,2589.18798828125,0.9039554595947266,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134871602058411,0.4883418083190918,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372459948062897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061569333076477,0.3231123983860016,0.3091259300708771,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171876907349,0.2176119238138198,0.9943721890449524,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,292.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945653915405,1.0,1.0,0.0,1.0,-3.050023317337036,3.050015926361084,7.475690381397726e-06,2.3542425632476807,0.8987076878547668,0.8987076878547668,0.0,155.22328186035156,164.0,29987.3203125,-0.0,2429.291748046875,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024094581604,1.0,0.0,0.0,3.646123170852661,3.6461472511291504,8.870661076798569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78173828125,0.0,1528.748779296875,1895.4371337890625,0.0,2804.3896484375,0.9043816328048706,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134871602058411,0.4883418083190918,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637370586395264,0.4372459948062897,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061569333076477,0.3231123983860016,0.3091259300708771,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171876907349,0.2176119238138198,0.9943721890449524,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,292.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945653915405,1.0,1.0,0.0,1.0,-3.050023317337036,3.050015926361084,7.475690381397726e-06,2.3542425632476807,0.8987076878547668,0.8987076878547668,0.0,155.22328186035156,164.0,29987.3203125,-0.0,2429.291748046875,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360024094581604,1.0,0.0,0.0,3.646123170852661,3.6461472511291504,8.870661076798569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78173828125,0.0,1528.748779296875,1895.4371337890625,0.0,2804.3896484375,0.9043816328048706,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585956096649,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478174209595,0.4869087040424347,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444824457168579,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995885848999,0.323024570941925,0.3088512122631073,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057183980941772,0.2175769805908203,0.9938249588012696,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,292.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.054976224899292,3.0549685955047607,7.499822459067218e-06,2.3579955101013184,0.90201073884964,0.90201073884964,0.0,158.5475311279297,167.0,29246.70703125,-0.0,2455.8701171875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233405947685242,1.0,0.0,0.0,3.651008129119873,3.651031970977783,8.894445500118309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.10009765625,0.0,1533.117919921875,1895.4371337890625,0.0,2686.544921875,0.9054073095321656,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585956096649,0.3102040886878967,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478174209595,0.4869087040424347,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.665459156036377,0.4444824457168579,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013995885848999,0.323024570941925,0.3088512122631073,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057183980941772,0.2175769805908203,0.9938249588012696,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,292.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811995267868042,1.0,1.0,0.0,1.0,-3.054976224899292,3.0549685955047607,7.499822459067218e-06,2.3579955101013184,0.90201073884964,0.90201073884964,0.0,158.5475311279297,167.0,29246.70703125,-0.0,2455.8701171875,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233405947685242,1.0,0.0,0.0,3.651008129119873,3.651031970977783,8.894445500118309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.10009765625,0.0,1533.117919921875,1895.4371337890625,0.0,2686.544921875,0.9054073095321656,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855000019073,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955004692078,0.485765278339386,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511115849018097,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797306478023529,0.3225957453250885,0.3088118433952331,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021058201789856,0.2173233777284622,0.9940798282623292,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,292.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838225483894348,1.0,1.0,0.0,1.0,-3.0610506534576416,3.061043262481689,7.529869890277041e-06,2.362764835357666,0.8992941975593567,0.8992941975593567,0.0,161.70809936523438,170.0,29942.060546875,-0.0,2483.78369140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354948163032532,1.0,0.0,0.0,3.650945663452149,3.6509697437286377,8.894141956261592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4306640625,1895.4371337890625,0.0,2799.653564453125,0.9054921269416808,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855000019073,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955004692078,0.485765278339386,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662300825119019,0.4511115849018097,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.797306478023529,0.3225957453250885,0.3088118433952331,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021058201789856,0.2173233777284622,0.9940798282623292,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,292.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838225483894348,1.0,1.0,0.0,1.0,-3.0610506534576416,3.061043262481689,7.529869890277041e-06,2.362764835357666,0.8992941975593567,0.8992941975593567,0.0,161.70809936523438,170.0,29942.060546875,-0.0,2483.78369140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354948163032532,1.0,0.0,0.0,3.650945663452149,3.6509697437286377,8.894141956261592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.13330078125,0.0,1534.4306640625,1895.4371337890625,0.0,2799.653564453125,0.9054921269416808,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007222175598,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096983909606934,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667856752872467,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369710445404,0.3226915001869201,0.3087293207645416,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670924186707,0.2173919081687927,0.9939693808555604,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,292.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378593444824,3.066371202468872,7.555955562565941e-06,2.366814613342285,0.9026668071746826,0.9026668071746826,0.0,164.78509521484375,173.0,29260.294921875,-0.0,2509.956787109375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212479948997498,1.0,0.0,0.0,3.654999256134033,3.6550233364105225,8.913902433960175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.884765625,0.0,1537.7330322265625,1895.4371337890625,0.0,2667.13525390625,0.9063178300857544,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007222175598,0.3089080452919006,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096983909606934,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667856752872467,0.4575417041778564,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.793369710445404,0.3226915001869201,0.3087293207645416,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670924186707,0.2173919081687927,0.9939693808555604,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,292.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378593444824,3.066371202468872,7.555955562565941e-06,2.366814613342285,0.9026668071746826,0.9026668071746826,0.0,164.78509521484375,173.0,29260.294921875,-0.0,2509.956787109375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212479948997498,1.0,0.0,0.0,3.654999256134033,3.6550233364105225,8.913902433960175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.884765625,0.0,1537.7330322265625,1895.4371337890625,0.0,2667.13525390625,0.9063178300857544,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528635978699,0.3398290872573852,0.3088666200637817,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261561870575,0.5091087818145752,0.4843476414680481,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684606075286865,0.4602295160293579,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919439077377319,0.3226836621761322,0.3089198470115661,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973147392272949,0.2174180150032043,0.9947677850723268,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,292.50244140625,297.2265625,284.9169921875,1.0,0.5876402854919434,1.0,1.0,0.0,1.0,-3.0704386234283447,3.070430994033813,7.576067218906246e-06,2.369986057281494,0.9010619521141052,0.9010619521141052,0.0,166.16134643554688,173.0,29907.056640625,-0.0,2524.88037109375,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292515873908997,1.0,0.0,0.0,3.656057357788086,3.656081438064575,8.919064384826925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.68994140625,0.0,1539.556396484375,1895.4371337890625,0.0,2741.47998046875,0.906551480293274,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815788269043,0.3389825820922851,0.3083238303661346,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008101940155,0.5080330967903137,0.4835709929466247,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683232188224792,0.4637315273284912,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897626161575317,0.3223409652709961,0.3087812066078186,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953734755516052,0.2171958088874817,0.9945146441459656,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,292.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888811349868774,1.0,1.0,0.0,1.0,-3.072595357894897,3.072587728500366,7.586839274154045e-06,2.371703624725342,0.8999243378639221,0.8999243378639221,0.0,167.83981323242188,176.0,29957.185546875,-0.0,2537.787109375,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347717523574829,1.0,0.0,0.0,3.65440821647644,3.6544322967529297,8.911019335755554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.6845703125,0.0,1538.3936767578125,1895.4371337890625,0.0,2792.908935546875,0.9062776565551758,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051111578941345,0.4812506139278412,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210614621639251,0.3079469501972198,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712878227234,0.2162491828203201,0.9919148087501526,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,292.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907678008079529,1.0,1.0,0.0,1.0,-3.067518711090088,3.0675110816955566,7.562240625702543e-06,2.367973804473877,0.8943126797676086,0.8943126797676086,0.0,172.3246307373047,179.0,30715.53125,-0.0,2551.55908203125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522094488143921,1.0,0.0,0.0,3.644131660461426,3.644155740737915,8.860973252922122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12841796875,0.0,1528.86083984375,1895.4371337890625,0.0,2955.96923828125,0.9041487574577332,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051111578941345,0.4812506139278412,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964945316314696,0.6668814420700073,0.4670011401176452,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210614621639251,0.3079469501972198,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712878227234,0.2162491828203201,0.9919148087501526,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,292.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907678008079529,1.0,1.0,0.0,1.0,-3.067518711090088,3.0675110816955566,7.562240625702543e-06,2.367973804473877,0.8943126797676086,0.8943126797676086,0.0,172.3246307373047,179.0,30715.53125,-0.0,2551.55908203125,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522094488143921,1.0,0.0,0.0,3.644131660461426,3.644155740737915,8.860973252922122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.12841796875,0.0,1528.86083984375,1895.4371337890625,0.0,2955.96923828125,0.9041487574577332,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355718553066253,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682678461074829,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337597846985,0.3205572366714477,0.3073072433471679,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843701004981995,0.2157925069332122,0.9895169734954834,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,292.4601135253906,297.1845703125,284.842529296875,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0606284141540527,3.0606210231781006,7.527839443355333e-06,2.3624587059021,0.8942832350730896,0.8942832350730896,0.0,176.07322692871094,182.0,29778.134765625,-0.0,2557.9892578125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836542010307312,1.0,0.0,0.0,3.63627028465271,3.636294364929199,8.822783570394677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.332275390625,1895.4371337890625,0.0,2809.4248046875,0.9023483991622924,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580597877502,0.3355718553066253,0.3053336143493652,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922086000442504,0.6682678461074829,0.4674294590950012,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337597846985,0.3205572366714477,0.3073072433471679,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843701004981995,0.2157925069332122,0.9895169734954834,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,292.4601135253906,297.1845703125,284.842529296875,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0606284141540527,3.0606210231781006,7.527839443355333e-06,2.3624587059021,0.8942832350730896,0.8942832350730896,0.0,176.07322692871094,182.0,29778.134765625,-0.0,2557.9892578125,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836542010307312,1.0,0.0,0.0,3.63627028465271,3.636294364929199,8.822783570394677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.6162109375,0.0,1519.332275390625,1895.4371337890625,0.0,2809.4248046875,0.9023483991622924,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128622055054,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034260749816895,0.4790955483913421,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761583924293518,0.321239024400711,0.3077734410762787,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566789627075,0.2163068652153015,0.9911467432975768,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,292.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937873840332,1.0,1.0,0.0,1.0,-3.0657546520233154,3.065747022628784,7.552810529887211e-06,2.3663036823272705,0.8977136611938477,0.8977136611938477,0.0,178.0847930908203,185.0,29073.03125,-0.0,2578.33251953125,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159779906272888,1.0,0.0,0.0,3.637544631958008,3.637568712234497,8.828968702800921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.4013671875,0.0,1518.9454345703125,1895.4371337890625,0.0,2618.34912109375,0.9024752974510192,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128622055054,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034260749816895,0.4790955483913421,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.991418719291687,0.6718702912330627,0.4696827232837677,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761583924293518,0.321239024400711,0.3077734410762787,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566789627075,0.2163068652153015,0.9911467432975768,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,292.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937873840332,1.0,1.0,0.0,1.0,-3.0657546520233154,3.065747022628784,7.552810529887211e-06,2.3663036823272705,0.8977136611938477,0.8977136611938477,0.0,178.0847930908203,185.0,29073.03125,-0.0,2578.33251953125,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159779906272888,1.0,0.0,0.0,3.637544631958008,3.637568712234497,8.828968702800921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.4013671875,0.0,1518.9454345703125,1895.4371337890625,0.0,2618.34912109375,0.9024752974510192,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875693440437317,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250156402588,0.4797213077545166,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.77593594789505,0.3226139843463897,0.3089691996574402,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828699111938477,0.2174649089574813,0.9958928823471068,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,292.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093970298767,1.0,1.0,0.0,1.0,-3.078373670578003,3.078366041183472,7.615057711518602e-06,2.3760199546813965,0.904195249080658,0.904195249080658,0.0,179.6976318359375,188.0,28427.2109375,-0.0,2611.129150390625,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799164891242981,1.0,0.0,0.0,3.649427890777588,3.649451971054077,8.886748332770367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2900390625,0.0,1529.992919921875,1895.4371337890625,0.0,2463.79248046875,0.9049395322799684,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875693440437317,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250156402588,0.4797213077545166,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400049209596,0.6763280630111694,0.472674012184143,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.77593594789505,0.3226139843463897,0.3089691996574402,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828699111938477,0.2174649089574813,0.9958928823471068,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,292.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093970298767,1.0,1.0,0.0,1.0,-3.078373670578003,3.078366041183472,7.615057711518602e-06,2.3760199546813965,0.904195249080658,0.904195249080658,0.0,179.6976318359375,188.0,28427.2109375,-0.0,2611.129150390625,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799164891242981,1.0,0.0,0.0,3.649427890777588,3.649451971054077,8.886748332770367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2900390625,0.0,1529.992919921875,1895.4371337890625,0.0,2463.79248046875,0.9049395322799684,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462370872498,0.3372158706188202,0.3068786263465881,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963702321052551,0.5041208863258362,0.4799976646900177,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916515946388244,0.6777023673057556,0.4740339517593384,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755157947540283,0.323003202676773,0.3095889389514923,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826517581939697,0.2178772836923599,0.9985886216163636,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,292.41522216796875,297.2170104980469,285.1339111328125,1.0,0.597958505153656,1.0,1.0,0.0,1.0,-3.084810972213745,3.0848031044006348,7.647223355888855e-06,2.3811070919036865,0.9040405750274658,0.9040405750274658,0.0,180.81288146972656,188.0,29096.3828125,-0.0,2629.482177734375,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80987948179245,1.0,0.0,0.0,3.6551198959350586,3.655143976211548,8.914491331779573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.91796875,0.0,1536.732666015625,1895.4371337890625,0.0,2562.083251953125,0.9061859846115112,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335934638977,0.3366385996341705,0.3066437244415283,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938318490982056,0.5033842325210571,0.4796145558357239,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900561571121216,0.6782404184341431,0.4746757745742798,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.773719072341919,0.322941780090332,0.3097764551639557,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811597943305969,0.2179494500160217,0.9998927712440492,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,292.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992258191108704,1.0,1.0,0.0,1.0,-3.086641311645508,3.086633682250977,7.656587513338309e-06,2.382639169692993,0.9043211936950684,0.9043211936950684,0.0,182.6653594970703,191.0,29148.671875,-0.0,2642.79345703125,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185519576072693,1.0,0.0,0.0,3.6584978103637695,3.658521890640259,8.930975354815018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.3662109375,0.0,1541.0045166015625,1895.4371337890625,0.0,2642.15966796875,0.9070178270339966,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030739784241,0.5008018612861633,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881355285645,0.3219517469406128,0.3092976808547973,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763377785682678,0.2173655927181244,0.9992486834526062,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,292.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238694190979,1.0,1.0,0.0,1.0,-3.081583976745605,3.081576347351074,7.63184652896598e-06,2.378872394561768,0.901059627532959,0.901059627532959,0.0,187.19493103027344,194.0,29778.0390625,-0.0,2656.74560546875,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406703472137451,1.0,0.0,0.0,3.658515691757202,3.6585397720336914,8.931062325245875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.68017578125,0.0,1542.8238525390625,1895.4371337890625,0.0,2847.97900390625,0.9071763157844543,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030739784241,0.5008018612861633,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.984952449798584,0.6780070066452026,0.4749380350112915,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682881355285645,0.3219517469406128,0.3092976808547973,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763377785682678,0.2173655927181244,0.9992486834526062,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,292.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238694190979,1.0,1.0,0.0,1.0,-3.081583976745605,3.081576347351074,7.63184652896598e-06,2.378872394561768,0.901059627532959,0.901059627532959,0.0,187.19493103027344,194.0,29778.0390625,-0.0,2656.74560546875,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406703472137451,1.0,0.0,0.0,3.658515691757202,3.6585397720336914,8.931062325245875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.68017578125,0.0,1542.8238525390625,1895.4371337890625,0.0,2847.97900390625,0.9071763157844543,1.0,0.0,3.0,1.0,0.0
