time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973430335521698,0.4748532772064209,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767252683639526,0.474374383687973,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619514465332031,0.3202174305915832,0.3080259263515472,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704549193382263,0.2160983234643936,0.9952431917190552,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,292.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021392345428467,1.0,1.0,0.0,1.0,-3.06845498085022,3.0684473514556885,7.567080956505379e-06,2.3687903881073,0.8946117758750916,0.8946117758750916,0.0,191.93719482421875,197.0,30325.841796875,-0.0,2656.013671875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566778302192688,1.0,0.0,0.0,3.6473231315612793,3.647347211837769,8.87650060121814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,1532.6201171875,1895.4371337890625,0.0,2997.8515625,0.9048767685890198,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973430335521698,0.4748532772064209,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.978657841682434,0.6767252683639526,0.474374383687973,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619514465332031,0.3202174305915832,0.3080259263515472,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704549193382263,0.2160983234643936,0.9952431917190552,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,292.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021392345428467,1.0,1.0,0.0,1.0,-3.06845498085022,3.0684473514556885,7.567080956505379e-06,2.3687903881073,0.8946117758750916,0.8946117758750916,0.0,191.93719482421875,197.0,30325.841796875,-0.0,2656.013671875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566778302192688,1.0,0.0,0.0,3.6473231315612793,3.647347211837769,8.87650060121814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.3662109375,0.0,1532.6201171875,1895.4371337890625,0.0,2997.8515625,0.9048767685890198,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753130912781,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.495480477809906,0.4726870954036712,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776895523071289,0.474589079618454,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053308486938,0.3194869756698608,0.3071007430553436,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926839828491,0.2154832035303115,0.9918672442436218,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,292.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602887749671936,1.0,1.0,0.0,1.0,-3.0591511726379395,3.059143543243408,7.520785402448382e-06,2.3614072799682617,0.8943811655044556,0.8943811655044556,0.0,195.2273101806641,200.0,29502.654296875,-0.0,2655.125732421875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378572463989258,1.0,0.0,0.0,3.6383891105651855,3.638413190841675,8.833068250169163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19921875,0.0,1521.891357421875,1895.4371337890625,0.0,2821.7021484375,0.9028407335281372,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753130912781,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.495480477809906,0.4726870954036712,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745968580245972,0.6776895523071289,0.474589079618454,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577053308486938,0.3194869756698608,0.3071007430553436,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926839828491,0.2154832035303115,0.9918672442436218,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,292.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602887749671936,1.0,1.0,0.0,1.0,-3.0591511726379395,3.059143543243408,7.520785402448382e-06,2.3614072799682617,0.8943811655044556,0.8943811655044556,0.0,195.2273101806641,200.0,29502.654296875,-0.0,2655.125732421875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378572463989258,1.0,0.0,0.0,3.6383891105651855,3.638413190841675,8.833068250169163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19921875,0.0,1521.891357421875,1895.4371337890625,0.0,2821.7021484375,0.9028407335281372,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534738540649,0.4953012764453888,0.4722586870193481,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756506085395813,0.3200168311595917,0.3074077367782593,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652997136116028,0.2159008830785751,0.9929876923561096,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,292.3232727050781,297.17266845703125,285.0375671386719,1.0,0.604341447353363,1.0,1.0,0.0,1.0,-3.062606811523437,3.0625991821289062,7.53756421545404e-06,2.3639814853668213,0.8973923325538635,0.8973923325538635,0.0,196.9319000244141,203.0,28767.732421875,-0.0,2670.761474609375,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815278172492981,1.0,0.0,0.0,3.638273715972901,3.6382975578308105,8.832507774059195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,1520.031494140625,1895.4371337890625,0.0,2611.8818359375,0.9026635885238647,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738304138183,0.3015831410884857,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534738540649,0.4953012764453888,0.4722586870193481,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.97396057844162,0.6805787682533264,0.4763810336589813,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.756506085395813,0.3200168311595917,0.3074077367782593,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652997136116028,0.2159008830785751,0.9929876923561096,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,292.3232727050781,297.17266845703125,285.0375671386719,1.0,0.604341447353363,1.0,1.0,0.0,1.0,-3.062606811523437,3.0625991821289062,7.53756421545404e-06,2.3639814853668213,0.8973923325538635,0.8973923325538635,0.0,196.9319000244141,203.0,28767.732421875,-0.0,2670.761474609375,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815278172492981,1.0,0.0,0.0,3.638273715972901,3.6382975578308105,8.832507774059195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.0078125,0.0,1520.031494140625,1895.4371337890625,0.0,2611.8818359375,0.9026635885238647,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.764360249042511,0.3312095999717712,0.3018853664398193,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705821633338928,0.4955365061759949,0.4723714590072632,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020632743835,0.6823202967643738,0.4774902462959289,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563069462776184,0.3205527067184448,0.3078331053256988,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652001142501831,0.2163615077733993,0.9947360157966614,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,292.3118896484375,297.17987060546875,285.21417236328125,1.0,0.605354905128479,1.0,1.0,0.0,1.0,-3.067049026489258,3.0670413970947266,7.559429377579363e-06,2.367403507232666,0.9007223844528198,0.9007223844528198,0.0,197.7043609619141,203.0,28126.82421875,-0.0,2683.4775390625,1.0,282.3984680175781,284.2235412597656,290.3300170898437,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028346300125122,1.0,0.0,0.0,3.641907215118408,3.6419312953948975,8.850158792483853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75390625,0.0,1522.9014892578125,1895.4371337890625,0.0,2497.3701171875,0.9034118056297302,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158601760864,0.3318041861057281,0.302412748336792,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703703284263611,0.4959624707698822,0.4727505147457123,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.974389374256134,0.684234619140625,0.4788254499435425,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564353942871094,0.32124924659729,0.308463990688324,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654486060142517,0.2169744968414306,0.9973277449607848,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,292.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065818071365356,1.0,1.0,0.0,1.0,-3.073615312576294,3.0736076831817627,7.5918424045084976e-06,2.372476100921631,0.9034358859062196,0.9034358859062196,0.0,198.3862152099609,206.0,28096.185546875,-0.0,2699.919921875,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972084879875183,1.0,0.0,0.0,3.648589611053467,3.648613452911377,8.882665838427783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.0947265625,0.0,1529.3756103515625,1895.4371337890625,0.0,2445.9306640625,0.904780387878418,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.4950051605701446,0.4725280702114105,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546549439430237,0.3214396834373474,0.309139609336853,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641122102737427,0.21738001704216,1.0009626150131226,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,292.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.0802996158599854,3.080291986465454,7.625524631293956e-06,2.377897024154663,0.9031005501747132,0.9031005501747132,0.0,201.26171875,209.0,28789.18359375,-0.0,2728.16796875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161386251449585,1.0,0.0,0.0,3.655932903289795,3.655956983566284,8.918456728679303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78564453125,0.0,1538.490234375,1895.4371337890625,0.0,2619.83447265625,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.4950051605701446,0.4725280702114105,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.972383975982666,0.6852428913116455,0.4802251160144806,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546549439430237,0.3214396834373474,0.309139609336853,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641122102737427,0.21738001704216,1.0009626150131226,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,292.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.0802996158599854,3.080291986465454,7.625524631293956e-06,2.377897024154663,0.9031005501747132,0.9031005501747132,0.0,201.26171875,209.0,28789.18359375,-0.0,2728.16796875,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161386251449585,1.0,0.0,0.0,3.655932903289795,3.655956983566284,8.918456728679303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78564453125,0.0,1538.490234375,1895.4371337890625,0.0,2619.83447265625,0.9064751863479614,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.492310881614685,0.4705235958099365,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501132488250732,0.3203177452087402,0.3085362613201141,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.660065770149231,0.2167244404554367,0.999990940093994,284.8151550292969,284.95001220703125,294.25,287.39727783203125,292.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106509566307068,1.0,1.0,0.0,1.0,-3.073627471923828,3.073619842529297,7.592917881993344e-06,2.372910499572754,0.8993520736694336,0.8993520736694336,0.0,205.7222900390625,212.0,29388.931640625,-0.0,2738.38818359375,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381704092025757,1.0,0.0,0.0,3.654024839401245,3.6540489196777344,8.909150324143411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,1538.2017822265625,1895.4371337890625,0.0,2824.626220703125,0.9062070846557616,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910686969757,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.492310881614685,0.4705235958099365,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668029546737672,0.6839874982833862,0.4798033237457275,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501132488250732,0.3203177452087402,0.3085362613201141,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.660065770149231,0.2167244404554367,0.999990940093994,284.8151550292969,284.95001220703125,294.25,287.39727783203125,292.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106509566307068,1.0,1.0,0.0,1.0,-3.073627471923828,3.073619842529297,7.592917881993344e-06,2.372910499572754,0.8993520736694336,0.8993520736694336,0.0,205.7222900390625,212.0,29388.931640625,-0.0,2738.38818359375,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381704092025757,1.0,0.0,0.0,3.654024839401245,3.6540489196777344,8.909150324143411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.9609375,0.0,1538.2017822265625,1895.4371337890625,0.0,2824.626220703125,0.9062070846557616,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.3277843296527862,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.490649551153183,0.4686894118785858,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657229423523,0.4798218905925751,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976740837097,0.3197300136089325,0.3078759908676147,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566055417060852,0.2162834703922271,0.998012363910675,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,292.2244567871094,297.1611022949219,285.01171875,1.0,0.6118548512458801,1.0,1.0,0.0,1.0,-3.0667402744293213,3.06673264503479,7.558697234344436e-06,2.3674962520599365,0.9017614126205444,0.9017614126205444,0.0,209.3380889892578,215.0,28585.984375,-0.0,2743.7275390625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237504959106445,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757234717603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70751953125,0.0,1538.7073974609375,1895.4371337890625,0.0,2690.349365234375,0.9064505696296692,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.3277843296527862,0.2996477484703064,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.490649551153183,0.4686894118785858,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277353286744,0.6845657229423523,0.4798218905925751,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976740837097,0.3197300136089325,0.3078759908676147,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566055417060852,0.2162834703922271,0.998012363910675,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,292.2244567871094,297.1611022949219,285.01171875,1.0,0.6118548512458801,1.0,1.0,0.0,1.0,-3.0667402744293213,3.06673264503479,7.558697234344436e-06,2.3674962520599365,0.9017614126205444,0.9017614126205444,0.0,209.3380889892578,215.0,28585.984375,-0.0,2743.7275390625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237504959106445,1.0,0.0,0.0,3.6553795337677,3.6554036140441895,8.915757234717603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70751953125,0.0,1538.7073974609375,1895.4371337890625,0.0,2690.349365234375,0.9064505696296692,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514381408691,0.3258313536643982,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881883859634399,0.4669566452503204,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428895235061646,0.3185538053512573,0.3072247207164764,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778143882751,0.2153721302747726,0.9957662224769592,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,292.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129650473594666,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597708225250244,7.524907687184168e-06,2.362327814102173,0.8979506492614746,0.8979506492614746,0.0,212.88429260253903,218.0,29157.9453125,-0.0,2748.500732421875,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344295620918274,1.0,0.0,0.0,3.651284456253052,3.651308536529541,8.89579268914531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95947265625,0.0,1535.6298828125,1895.4371337890625,0.0,2789.7177734375,0.905642032623291,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514381408691,0.3258313536643982,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881883859634399,0.4669566452503204,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.958156168460846,0.6837165355682373,0.479842871427536,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428895235061646,0.3185538053512573,0.3072247207164764,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532778143882751,0.2153721302747726,0.9957662224769592,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,292.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129650473594666,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597708225250244,7.524907687184168e-06,2.362327814102173,0.8979506492614746,0.8979506492614746,0.0,212.88429260253903,218.0,29157.9453125,-0.0,2748.500732421875,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344295620918274,1.0,0.0,0.0,3.651284456253052,3.651308536529541,8.89579268914531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.95947265625,0.0,1535.6298828125,1895.4371337890625,0.0,2789.7177734375,0.905642032623291,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458070516586304,0.3249862790107727,0.2975560128688812,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492570519447327,0.4870585203170776,0.4657586514949798,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554319381713868,0.6835223436355591,0.4794984459877014,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407532930374146,0.3179859220981598,0.3066391348838806,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.651211678981781,0.2148797810077667,0.993584394454956,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,292.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133027076721191,1.0,1.0,0.0,1.0,-3.053511619567871,3.053504228591919,7.494062174373539e-06,2.35746693611145,0.8992677927017212,0.8992677927017212,0.0,214.84371948242188,218.0,28445.578125,-0.0,2746.361328125,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249518871307373,1.0,0.0,0.0,3.649792194366455,3.649816274642944,8.888522984307201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.748046875,0.0,1533.4305419921875,1895.4371337890625,0.0,2701.5048828125,0.9053226709365844,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246016800403595,0.2971198260784149,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474811315536499,0.4863910377025604,0.4650324583053589,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538748860359192,0.6839885711669922,0.479706734418869,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393892407417297,0.3177338242530823,0.3063499927520752,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498563885688782,0.2146137803792953,0.9922870397567748,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,292.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137356162071228,1.0,1.0,0.0,1.0,-3.0504517555236816,3.0504441261291504,7.478969109797617e-06,2.3550703525543213,0.9000909924507141,0.9000909924507141,0.0,216.2460174560547,206.0,28338.177734375,-0.0,2747.637939453125,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180435299873352,1.0,0.0,0.0,3.650797128677368,3.6508212089538574,8.893417771105305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26171875,0.0,1533.968017578125,1895.4371337890625,0.0,2637.453369140625,0.905460774898529,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594238758087,0.4641191065311432,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858944892883301,0.4806855320930481,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424252033233643,0.3178220391273498,0.3060789406299591,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020003318787,0.2145580053329467,0.9905105233192444,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,292.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475869178771973,3.047579526901245,7.465048838639632e-06,2.3529093265533447,0.9052943587303162,0.9052943587303162,0.0,211.86398315429688,194.0,27560.1875,-0.0,2719.220703125,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977983355522156,1.0,0.0,0.0,3.6594743728637695,3.65949821472168,8.935743380789063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.935546875,0.0,1541.847900390625,1895.4371337890625,0.0,2451.313232421875,0.9072427749633788,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594238758087,0.4641191065311432,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366980552672,0.6858944892883301,0.4806855320930481,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424252033233643,0.3178220391273498,0.3060789406299591,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525020003318787,0.2145580053329467,0.9905105233192444,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,292.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475869178771973,3.047579526901245,7.465048838639632e-06,2.3529093265533447,0.9052943587303162,0.9052943587303162,0.0,211.86398315429688,194.0,27560.1875,-0.0,2719.220703125,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977983355522156,1.0,0.0,0.0,3.6594743728637695,3.65949821472168,8.935743380789063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.935546875,0.0,1541.847900390625,1895.4371337890625,0.0,2451.313232421875,0.9072427749633788,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839213788509369,0.4625614583492279,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222250938416,0.4807182848453522,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913597106934,0.3169984221458435,0.3053972423076629,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570931077003479,0.2139180600643158,0.9875808358192444,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,292.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235696792603,1.0,1.0,0.0,1.0,-3.040132522583008,3.040125131607056,7.429281595250359e-06,2.347453117370605,0.9033777117729188,0.9033777117729188,0.0,204.597900390625,182.0,28136.595703125,-0.0,2666.947265625,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130925893783569,1.0,0.0,0.0,3.663259267807007,3.663283586502075,8.954237955549615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42431640625,0.0,1547.4383544921875,1895.4371337890625,0.0,2591.701416015625,0.9081763029098512,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839213788509369,0.4625614583492279,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770334243774,0.6853222250938416,0.4807182848453522,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474913597106934,0.3169984221458435,0.3053972423076629,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570931077003479,0.2139180600643158,0.9875808358192444,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,292.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235696792603,1.0,1.0,0.0,1.0,-3.040132522583008,3.040125131607056,7.429281595250359e-06,2.347453117370605,0.9033777117729188,0.9033777117729188,0.0,204.597900390625,182.0,28136.595703125,-0.0,2666.947265625,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130925893783569,1.0,0.0,0.0,3.663259267807007,3.663283586502075,8.954237955549615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42431640625,0.0,1547.4383544921875,1895.4371337890625,0.0,2591.701416015625,0.9081763029098512,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542699575424194,0.3216644525527954,0.294436365365982,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458797454834,0.4822090566158294,0.4610459804534912,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794785499572,0.683934211730957,0.4799318015575409,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499170303344727,0.3160510957241058,0.3045350015163421,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592490077018738,0.2131900191307068,0.9842616319656372,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,292.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019174456596375,1.0,1.0,0.0,1.0,-3.030893325805664,3.030885934829712,7.384480795735726e-06,2.3404409885406494,0.9001006484031677,0.9001006484031677,0.0,200.55636596679688,182.0,28686.802734375,-0.0,2628.1748046875,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263466954231262,1.0,0.0,0.0,3.6609528064727774,3.660977125167847,8.942965905589517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84814453125,0.0,1546.125,1895.4371337890625,0.0,2714.464111328125,0.9077306389808656,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223937034607,0.3200841248035431,0.2929629683494568,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614791035652161,0.4803250432014465,0.4592360556125641,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719893455504,0.6821890473365784,0.4787249565124511,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519738078117371,0.3149349987506866,0.3034310638904571,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610346436500549,0.2123186290264129,0.9800699949264526,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,292.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982179045677185,1.0,1.0,0.0,1.0,-3.0191338062286377,3.0191266536712646,7.327499133680249e-06,2.331449270248413,0.8975231647491455,0.8975231647491455,0.0,196.730697631836,170.0,28613.64453125,-0.0,2585.934326171875,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323917984962463,1.0,0.0,0.0,3.655526161193848,3.655550241470337,8.916472324926872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.8671875,0.0,1541.0924072265625,1895.4371337890625,0.0,2770.721923828125,0.9066460728645324,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779185354709625,0.4561332464218139,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.313594788312912,0.3014843165874481,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671161651611328,0.2111514508724212,0.9720749258995056,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,292.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898947715759277,1.0,1.0,0.0,1.0,-2.998661518096924,2.998654127120972,7.228291451610858e-06,2.3155667781829834,0.8973358273506165,0.8973358273506165,0.0,186.7781982421875,158.0,27710.400390625,-0.0,2496.2861328125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155454993247986,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883790769687039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,1533.05224609375,1895.4371337890625,0.0,2614.352294921875,0.9051281213760376,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779185354709625,0.4561332464218139,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829923510551452,0.6810122132301331,0.4770837724208832,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589008808135986,0.313594788312912,0.3014843165874481,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671161651611328,0.2111514508724212,0.9720749258995056,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,292.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898947715759277,1.0,1.0,0.0,1.0,-2.998661518096924,2.998654127120972,7.228291451610858e-06,2.3155667781829834,0.8973358273506165,0.8973358273506165,0.0,186.7781982421875,158.0,27710.400390625,-0.0,2496.2861328125,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155454993247986,1.0,0.0,0.0,3.648820638656616,3.6488447189331055,8.883790769687039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,1533.05224609375,1895.4371337890625,0.0,2614.352294921875,0.9051281213760376,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678225040435791,0.3181264102458954,0.2899995744228363,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615783691406,0.4773178994655609,0.4551466405391693,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546202659608,0.6812962889671326,0.4769017994403839,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640405893325806,0.3133577704429626,0.3008941411972046,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717137098312378,0.2108987420797348,0.9693604111671448,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,292.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287645339966,1.0,1.0,0.0,1.0,-2.9925217628479004,2.992514610290528,7.198714683909202e-06,2.3108222484588623,0.8989579677581787,0.8989579677581787,0.0,180.95620727539065,158.0,26991.390625,-0.0,2455.140625,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010796308517456,1.0,0.0,0.0,3.647808313369751,3.64783239364624,8.878862445271807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.9189453125,0.0,1531.165771484375,1895.4371337890625,0.0,2481.30029296875,0.9048779010772704,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202281951904,0.3181279003620147,0.2897060513496399,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827279806137085,0.4770123660564422,0.4545351564884186,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550168037416,0.6819621920585632,0.4771182835102081,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703482508659363,0.3133491575717926,0.3005739152431488,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774025559425354,0.2108395993709564,0.9676364064216614,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,292.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816697478294373,1.0,1.0,0.0,1.0,-2.989233016967773,2.9892256259918213,7.182940862549003e-06,2.308300256729126,0.8998422026634216,0.8998422026634216,0.0,174.7378692626953,146.0,26882.705078125,-0.0,2417.36279296875,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923294901847839,1.0,0.0,0.0,3.649103403091431,3.64912748336792,8.885167517291848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.232421875,0.0,1531.9951171875,1895.4371337890625,0.0,2401.51318359375,0.9050732851028442,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859504818916321,0.3184467256069183,0.2895287275314331,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958850502967834,0.4767937362194061,0.4538213610649109,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4643970429897308,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819415330886841,0.313634991645813,0.3003627061843872,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878843903541565,0.2110016494989395,0.9661108255386353,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,292.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729425549507141,1.0,1.0,0.0,1.0,-2.9704484939575195,2.9704413414001465,7.094547981978394e-06,2.2944869995117188,0.904718279838562,0.904718279838562,0.0,164.13385009765625,134.0,26008.236328125,-0.0,2329.61572265625,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719895243644714,1.0,0.0,0.0,3.657651901245117,3.6576759815216064,8.926845680434781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80126953125,0.0,1539.8717041015625,1895.4371337890625,0.0,2218.525634765625,0.9068359732627868,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859504818916321,0.3184467256069183,0.2895287275314331,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958850502967834,0.4767937362194061,0.4538213610649109,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851605176925659,0.4643970429897308,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819415330886841,0.313634991645813,0.3003627061843872,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878843903541565,0.2110016494989395,0.9661108255386353,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,292.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729425549507141,1.0,1.0,0.0,1.0,-2.9704484939575195,2.9704413414001465,7.094547981978394e-06,2.2944869995117188,0.904718279838562,0.904718279838562,0.0,164.13385009765625,134.0,26008.236328125,-0.0,2329.61572265625,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719895243644714,1.0,0.0,0.0,3.657651901245117,3.6576759815216064,8.926845680434781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80126953125,0.0,1539.8717041015625,1895.4371337890625,0.0,2218.525634765625,0.9068359732627868,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008020401001,0.317067950963974,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081317186355592,0.4748959541320801,0.4522805511951446,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.689936101436615,0.4451256096363067,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926900386810303,0.3127439022064209,0.2996024489402771,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975594162940979,0.2103667557239532,0.9630718231201172,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,291.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630566477775574,1.0,1.0,0.0,1.0,-2.940009117126465,2.940001964569092,6.949648650333984e-06,2.270867824554444,0.9023795127868652,0.9023795127868652,0.0,154.34368896484375,122.0,26400.75,-0.0,2226.00732421875,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886685132980347,1.0,0.0,0.0,3.6605570316314697,3.660581111907959,8.941032092479873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.828125,0.0,1544.604736328125,1895.4371337890625,0.0,2368.3076171875,0.9075862169265748,1.0,0.0,3.0,1.0,0.0
