time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275727272034,0.2932864129543304,0.2670663297176361,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936928510665894,0.4410234093666076,0.4203458130359649,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035565972328186,0.4332202672958374,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.781197190284729,0.2913695275783539,0.2794174551963806,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836822628974915,0.1931851655244827,0.8858832120895386,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,291.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309133529663086,1.0,1.0,0.0,1.0,-2.744486093521118,2.7444801330566406,6.059278348402586e-06,2.121368885040283,0.8802094459533691,0.8802094459533691,0.0,141.91783142089844,137.0,21805.625,-0.0,1844.8394775390625,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241551280021667,1.0,0.0,0.0,3.236353874206543,3.236372947692871,6.988843779254239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.109130859375,0.0,1077.7982177734375,1895.4371337890625,0.0,1806.3436279296875,0.8036616444587708,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.782209575176239,0.292662113904953,0.2665169835090637,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929183483123779,0.4401638209819793,0.4195485711097717,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033169865608215,0.4334917366504669,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804909944534302,0.29075887799263,0.2788522243499756,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829295754432678,0.1926888972520828,0.883699357509613,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,291.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303233861923218,1.0,1.0,0.0,1.0,-2.739889144897461,2.7398831844329834,6.039005256752716e-06,2.117819309234619,0.8784435391426086,0.8784435391426086,0.0,141.8658447265625,140.0,21723.8671875,-0.0,1837.54638671875,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224393486976624,1.0,0.0,0.0,3.217791080474853,3.2178101539611816,6.908902037139342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.331298828125,0.0,1060.243896484375,1895.4371337890625,0.0,1792.138427734375,0.7963257431983948,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906877994537353,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527037143707,0.4170554578304291,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017963528633118,0.435890644788742,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773385047912598,0.2888233363628387,0.2770815193653106,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797197461128235,0.1911165863275528,0.8768930435180664,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,291.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402925491333,2.7273969650268555,5.984125891700387e-06,2.1081857681274414,0.8724780678749084,0.8724780678749084,0.0,142.4352569580078,143.0,21454.291015625,-0.0,1821.1451416015625,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172608375549316,1.0,0.0,0.0,3.1395888328552246,3.1396069526672363,6.577167255272798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431884765625,0.0,987.6858520507812,1895.4371337890625,0.0,1749.543212890625,0.777466356754303,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906877994537353,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527037143707,0.4170554578304291,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017963528633118,0.435890644788742,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773385047912598,0.2888233363628387,0.2770815193653106,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797197461128235,0.1911165863275528,0.8768930435180664,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,291.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402925491333,2.7273969650268555,5.984125891700387e-06,2.1081857681274414,0.8724780678749084,0.8724780678749084,0.0,142.4352569580078,143.0,21454.291015625,-0.0,1821.1451416015625,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172608375549316,1.0,0.0,0.0,3.1395888328552246,3.1396069526672363,6.577167255272798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431884765625,0.0,987.6858520507812,1895.4371337890625,0.0,1749.543212890625,0.777466356754303,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770129442214966,0.2896841168403625,0.263936698436737,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360793530941009,0.415802538394928,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005570530891418,0.4377776384353637,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753524780273438,0.2878395915031433,0.2761912047863006,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777442693710327,0.190322920680046,0.8734943866729736,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,291.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289102792739868,1.0,1.0,0.0,1.0,-2.7219719886779785,2.721966028213501,5.96033987676492e-06,2.1039979457855225,0.8692285418510437,0.8692285418510437,0.0,143.04705810546875,143.0,21311.16796875,-0.0,1815.739501953125,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148058414459229,1.0,0.0,0.0,3.091228723526001,3.0912461280822754,6.376106966854422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.345703125,0.0,944.3050537109376,1895.4371337890625,0.0,1729.499267578125,0.768583357334137,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774815022945404,0.2886677384376526,0.2630710899829864,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259879112244,0.4346922636032104,0.4145464301109314,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989917755126953,0.4400012791156769,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731772065162659,0.2868452966213226,0.275298923254013,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756023168563843,0.1895258724689483,0.8701174259185791,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,291.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019776344299,1.0,1.0,0.0,1.0,-2.716963291168213,2.716957330703736,5.938446520303842e-06,2.1001367568969727,0.8657262325286865,0.8657262325286865,0.0,143.82308959960938,146.0,21187.61328125,-0.0,1811.7493896484373,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124761939048767,1.0,0.0,0.0,3.0573012828826904,3.057318687438965,6.23691505552415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.79541015625,0.0,915.2102661132812,1895.4371337890625,0.0,1710.5697021484375,0.7576788663864136,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.431879460811615,0.4120084941387176,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950078010559082,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124112129211,0.2848288714885711,0.2734990119934082,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709457039833069,0.1879101395606994,0.8633476495742798,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,291.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.7077908515930176,2.70778489112854,5.898456493014237e-06,2.093065023422241,0.8581851124763489,0.8581851124763489,0.0,145.76124572753906,134.0,20917.693359375,-0.0,1806.8551025390625,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079240083694458,1.0,0.0,0.0,2.9708893299102783,2.970905542373657,5.889335170650156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759765625,0.0,843.2152099609375,1895.4371337890625,0.0,1673.84033203125,0.7369575500488281,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.431879460811615,0.4120084941387176,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950078010559082,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684124112129211,0.2848288714885711,0.2734990119934082,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709457039833069,0.1879101395606994,0.8633476495742798,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,291.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.7077908515930176,2.70778489112854,5.898456493014237e-06,2.093065023422241,0.8581851124763489,0.8581851124763489,0.0,145.76124572753906,134.0,20917.693359375,-0.0,1806.8551025390625,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079240083694458,1.0,0.0,0.0,2.9708893299102783,2.970905542373657,5.889335170650156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759765625,0.0,843.2152099609375,1895.4371337890625,0.0,1673.84033203125,0.7369575500488281,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696430087089539,0.2851923406124115,0.2600434720516205,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671229362488,0.4299652874469757,0.4101990461349487,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.692273736000061,0.443660020828247,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680860757827759,0.2834548354148865,0.272189736366272,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.670396089553833,0.1867961436510086,0.8582987785339355,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,291.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780619621277,1.0,1.0,0.0,1.0,-2.6945722103118896,2.694566249847412,5.841378424520372e-06,2.0830237865448,0.8527137637138367,0.8527137637138367,0.0,144.6115264892578,134.0,20685.04296875,-0.0,1781.7109375,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614621162415,1.0,0.0,0.0,2.9053750038146973,2.905390739440918,5.632455213344656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.467529296875,0.0,791.1026000976562,1895.4371337890625,0.0,1649.328369140625,0.7241057753562927,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558040618896,0.2844732701778412,0.2593688666820526,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.4289864897727966,0.4092488586902618,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912146806716919,0.4414622187614441,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687058448791504,0.2827499210834503,0.2714941203594208,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.670817494392395,0.1862226128578186,0.855577290058136,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,291.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904854774475,1.0,1.0,0.0,1.0,-2.685875177383423,2.6858694553375244,5.803793555969605e-06,2.0763299465179443,0.8497331738471985,0.8497331738471985,0.0,143.34866333007812,122.0,20563.869140625,-0.0,1762.9703369140625,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032377123832703,1.0,0.0,0.0,2.880249500274658,2.8802649974823,5.535457603400573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.633056640625,0.0,772.0927124023438,1895.4371337890625,0.0,1636.3974609375,0.7152876853942871,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613322257995,0.4063346683979034,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896513104438782,0.4310035407543182,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728496789932251,0.2806285917758941,0.2693310678005218,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300821304321,0.1845068782567978,0.847076952457428,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,291.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500722885132,5.669106485584052e-06,2.0521228313446045,0.8402154445648193,0.8402154445648193,0.0,137.7659912109375,125.0,20137.8125,-0.0,1691.6217041015625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497769355774,1.0,0.0,0.0,2.7849020957946777,2.784916639328003,5.175033948034979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.736083984375,0.0,701.990234375,1895.4371337890625,0.0,1592.25537109375,0.6925757527351379,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613322257995,0.4063346683979034,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896513104438782,0.4310035407543182,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728496789932251,0.2806285917758941,0.2693310678005218,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300821304321,0.1845068782567978,0.847076952457428,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,291.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500722885132,5.669106485584052e-06,2.0521228313446045,0.8402154445648193,0.8402154445648193,0.0,137.7659912109375,125.0,20137.8125,-0.0,1691.6217041015625,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976497769355774,1.0,0.0,0.0,2.7849020957946777,2.784916639328003,5.175033948034979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.736083984375,0.0,701.990234375,1895.4371337890625,0.0,1592.25537109375,0.6925757527351379,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.423153668642044,0.4035151600837707,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689407229423523,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738969922065735,0.2785029709339142,0.2672460675239563,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746844053268433,0.1828250885009765,0.8391092419624329,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,291.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123480432201e-06,2.0334575176239014,0.8296535015106201,0.8296535015106201,0.0,134.7987823486328,128.0,19734.9296875,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690973699092865,1.0,0.0,0.0,2.684535026550293,2.684548854827881,4.808742346540384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.73583984375,0.0,633.1743774414062,1895.4371337890625,0.0,1540.26025390625,0.6687577962875366,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.423153668642044,0.4035151600837707,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689407229423523,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738969922065735,0.2785029709339142,0.2672460675239563,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746844053268433,0.1828250885009765,0.8391092419624329,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,291.0168151855469,297.03692626953125,285.6025695800781,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123480432201e-06,2.0334575176239014,0.8296535015106201,0.8296535015106201,0.0,134.7987823486328,128.0,19734.9296875,-0.0,1644.0631103515625,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690973699092865,1.0,0.0,0.0,2.684535026550293,2.684548854827881,4.808742346540384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.73583984375,0.0,633.1743774414062,1895.4371337890625,0.0,1540.26025390625,0.6687577962875366,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287055969238,0.2792344391345978,0.2544090151786804,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859109878540039,0.421708881855011,0.4021417796611786,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890456080436707,0.4251672923564911,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733847498893738,0.2774359881877899,0.266228973865509,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740410923957825,0.1819875687360763,0.8352944850921631,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,290.980224609375,297.0356750488281,285.6135559082031,1.0,0.510155439376831,1.0,1.0,0.0,1.0,-2.621084213256836,2.6210787296295166,5.526763743546326e-06,2.026047468185425,0.8240399360656738,0.8240399360656738,0.0,134.13516235351562,128.0,19530.587890625,-0.0,1627.6207275390625,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874157190322876,1.0,0.0,0.0,2.624772787094116,2.624786138534546,4.597024485519796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.42138671875,0.0,594.1474609375,1895.4371337890625,0.0,1512.890869140625,0.6573182940483093,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740623354911804,0.2782045900821686,0.2534904181957245,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.4202660918235779,0.4007889628410339,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884152293205261,0.4251963496208191,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723801732063293,0.2763652205467224,0.2652243375778198,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729572415351868,0.1811482608318328,0.8315479159355164,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,290.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545845985413,1.0,1.0,0.0,1.0,-2.6126787662506104,2.612673282623291,5.491303454618901e-06,2.0195157527923584,0.8181158304214478,0.8181158304214478,0.0,133.85350036621094,131.0,19352.103515625,-0.0,1614.560546875,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838823556900024,1.0,0.0,0.0,2.579178094863892,2.579190731048584,4.438701921571919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.1875,0.0,566.1398315429688,1895.4371337890625,0.0,1485.951416015625,0.6438420414924622,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779189586639,0.398111492395401,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692310810089111,0.2742148041725158,0.2632347345352173,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697641015052795,0.1794606447219848,0.8241612315177917,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,290.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234967545606e-06,2.008406162261963,0.8056100010871887,0.8056100010871887,0.0,134.1767120361328,134.0,18971.7578125,-0.0,1596.055419921875,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768373250961304,1.0,0.0,0.0,2.468804121017456,2.468816041946411,4.066929477630765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891357421875,0.0,501.3558044433594,1895.4371337890625,0.0,1432.97314453125,0.6178285479545593,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780495643616,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779189586639,0.398111492395401,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862709522247314,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692310810089111,0.2742148041725158,0.2632347345352173,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697641015052795,0.1794606447219848,0.8241612315177917,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,290.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234967545606e-06,2.008406162261963,0.8056100010871887,0.8056100010871887,0.0,134.1767120361328,134.0,18971.7578125,-0.0,1596.055419921875,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768373250961304,1.0,0.0,0.0,2.468804121017456,2.468816041946411,4.066929477630765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891357421875,0.0,501.3558044433594,1895.4371337890625,0.0,1432.97314453125,0.6178285479545593,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882710933685,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144847989082336,0.3954582214355469,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829607486724854,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650317549705505,0.2720558643341064,0.26126629114151,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656205058097839,0.177756980061531,0.8168529868125916,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,290.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864570140838623,5.381465598475188e-06,1.9991573095321653,0.7921555042266846,0.7921555042266846,0.0,135.3654327392578,122.0,18584.79296875,-0.0,1584.823974609375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698908805847168,1.0,0.0,0.0,2.353555679321289,2.353566646575928,3.696088128890551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000732421875,0.0,439.3558349609375,1895.4371337890625,0.0,1381.7255859375,0.5937525033950806,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882710933685,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.4144847989082336,0.3954582214355469,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829607486724854,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650317549705505,0.2720558643341064,0.26126629114151,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656205058097839,0.177756980061531,0.8168529868125916,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,290.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864570140838623,5.381465598475188e-06,1.9991573095321653,0.7921555042266846,0.7921555042266846,0.0,135.3654327392578,122.0,18584.79296875,-0.0,1584.823974609375,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698908805847168,1.0,0.0,0.0,2.353555679321289,2.353566646575928,3.696088128890551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000732421875,0.0,439.3558349609375,1895.4371337890625,0.0,1381.7255859375,0.5937525033950806,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670693397521973,0.2724512815475464,0.2484106421470642,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772058486938477,0.4122439920902252,0.3933236002922058,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803168654441833,0.4280717670917511,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.765168309211731,0.2703723907470703,0.2596495151519775,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654322743415833,0.1764175295829773,0.8107026219367981,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,290.7167358398437,297.0283508300781,285.6879577636719,1.0,0.503074586391449,1.0,1.0,0.0,1.0,-2.569323778152466,2.5693185329437256,5.310672349878587e-06,1.986053705215454,0.7810477614402771,0.7810477614402771,0.0,133.56570434570312,122.0,18270.626953125,-0.0,1553.42236328125,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647984981536865,1.0,0.0,0.0,2.2833378314971924,2.283348560333252,3.478834287307109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.431640625,0.0,405.3110046386719,1895.4371337890625,0.0,1344.8009033203125,0.5779287815093994,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676779627799988,0.2719310522079468,0.2479200959205627,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779707551002502,0.4115258157253265,0.392624020576477,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796894073486328,0.4262143075466156,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657505869865417,0.2698313295841217,0.2591139674186706,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658509373664856,0.1759878098964691,0.8086471557617188,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,290.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.562550544738769,2.5625452995300293,5.282730398903368e-06,1.9808276891708367,0.7773606777191162,0.7773606777191162,0.0,132.55772399902344,125.0,18163.919921875,-0.0,1539.8197021484375,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631733775138855,1.0,0.0,0.0,2.262223243713379,2.26223373413086,3.414792502098863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.39697265625,0.0,395.578125,1895.4371337890625,0.0,1333.1346435546875,0.5732250213623047,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662401199341,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644011974334717,0.2675592601299286,0.2569623589515686,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311811447144,0.174201563000679,0.8005555868148804,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,290.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017167035955936e-06,1.9654672145843504,0.7611708641052246,0.7611708641052246,0.0,131.34466552734375,128.0,17758.4453125,-0.0,1508.1553955078125,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560849547386169,1.0,0.0,0.0,2.176730394363404,2.1767401695251465,3.161568997711584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.635009765625,0.0,358.36456298828125,1895.4371337890625,0.0,1282.9293212890625,0.5544299483299255,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772662401199341,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644011974334717,0.2675592601299286,0.2569623589515686,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311811447144,0.174201563000679,0.8005555868148804,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,290.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017167035955936e-06,1.9654672145843504,0.7611708641052246,0.7611708641052246,0.0,131.34466552734375,128.0,17758.4453125,-0.0,1508.1553955078125,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560849547386169,1.0,0.0,0.0,2.176730394363404,2.1767401695251465,3.161568997711584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.635009765625,0.0,358.36456298828125,1895.4371337890625,0.0,1282.9293212890625,0.5544299483299255,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686614096164703,0.2449935376644134,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069848656654358,0.3883656859397888,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757786870002747,0.4255690574645996,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629572749137878,0.2664054036140442,0.2558918595314026,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627394556999207,0.1732981652021408,0.7965795993804932,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,290.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975084364414215,1.0,1.0,0.0,1.0,-2.5347588062286377,2.534753561019897,5.1683568926819135e-06,1.9591296911239624,0.7525787353515625,0.7525787353515625,0.0,131.3383331298828,128.0,17562.8515625,-0.0,1497.2843017578125,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524149775505066,1.0,0.0,0.0,2.134351968765259,2.134361505508423,3.039663170056883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.534912109375,0.0,341.1221923828125,1895.4371337890625,0.0,1257.3792724609375,0.5452519059181213,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632978558540344,0.2675604820251465,0.2440299391746521,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526898384094,0.4054521024227142,0.3869501948356628,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740425825119019,0.4267956614494324,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611750960350037,0.2652410566806793,0.2548204064369201,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609449982643127,0.1723851859569549,0.7926095128059387,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,290.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938959598541,1.0,1.0,0.0,1.0,-2.527315378189087,2.5273101329803467,5.1379884098423645e-06,1.953343272209168,0.7436612844467163,0.7436612844467163,0.0,131.59910583496094,116.0,17368.103515625,-0.0,1488.5552978515625,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487035155296326,1.0,0.0,0.0,2.091518878936768,2.0915281772613525,2.918884831615287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.455322265625,0.0,324.4278564453125,1895.4371337890625,0.0,1231.8551025390625,0.5360585451126099,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.764761209487915,0.2653353810310364,0.2419523447751999,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417234420776,0.3839448988437652,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709542870521545,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624725699424744,0.2628620564937591,0.2524960935115814,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616637110710144,0.1705127656459808,0.7838152647018433,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,290.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500574827194214,2.5005698204040527,5.030103693570709e-06,1.9327929019927976,0.7247703075408936,0.7247703075408936,0.0,128.19248962402344,119.0,16913.044921875,-0.0,1439.018798828125,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410709023475647,1.0,0.0,0.0,2.0030014514923096,2.0030102729797363,2.67704649559164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63671875,0.0,292.0703125,1895.4371337890625,0.0,1180.3824462890625,0.5173007845878601,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.764761209487915,0.2653353810310364,0.2419523447751999,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417234420776,0.3839448988437652,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709542870521545,0.4207283556461334,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624725699424744,0.2628620564937591,0.2524960935115814,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616637110710144,0.1705127656459808,0.7838152647018433,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,290.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906881153583526,1.0,1.0,0.0,1.0,-2.500574827194214,2.5005698204040527,5.030103693570709e-06,1.9327929019927976,0.7247703075408936,0.7247703075408936,0.0,128.19248962402344,119.0,16913.044921875,-0.0,1439.018798828125,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410709023475647,1.0,0.0,0.0,2.0030014514923096,2.0030102729797363,2.67704649559164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63671875,0.0,292.0703125,1895.4371337890625,0.0,1180.3824462890625,0.5173007845878601,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296457290649,0.3809809982776642,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687675714492798,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615519762039185,0.260475605726242,0.2502096593379974,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.660422682762146,0.1686630547046661,0.7753135561943054,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,290.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942826762999175e-06,1.9158159494400024,0.7045263648033142,0.7045263648033142,0.0,126.52837371826172,122.0,16459.513671875,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326223015785217,1.0,0.0,0.0,1.908889889717102,1.90889835357666,2.4313928292940545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.37255859375,0.0,260.505126953125,1895.4371337890625,0.0,1125.0523681640625,0.4976728558540344,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296457290649,0.3809809982776642,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687675714492798,0.4184451103210449,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615519762039185,0.260475605726242,0.2502096593379974,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.660422682762146,0.1686630547046661,0.7753135561943054,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,290.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871154427528381,1.0,1.0,0.0,1.0,-2.478871583938598,2.478866577148437,4.942826762999175e-06,1.9158159494400024,0.7045263648033142,0.7045263648033142,0.0,126.52837371826172,122.0,16459.513671875,-0.0,1404.1595458984375,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326223015785217,1.0,0.0,0.0,1.908889889717102,1.90889835357666,2.4313928292940545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.37255859375,0.0,260.505126953125,1895.4371337890625,0.0,1125.0523681640625,0.4976728558540344,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609447538852691,0.2379916757345199,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493074893951,0.3780961334705353,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658835411071777,0.4195286631584167,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586691379547119,0.2580952942371368,0.2479826360940933,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.657465398311615,0.1668296903371811,0.7671736478805542,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,290.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082695484161,1.0,1.0,0.0,1.0,-2.461915969848633,2.461911201477051,4.875311333307764e-06,1.902617692947388,0.68312668800354,0.68312668800354,0.0,126.41413116455078,125.0,16010.6357421875,-0.0,1382.263916015625,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234990954399109,1.0,0.0,0.0,1.8086780309677124,1.8086860179901123,2.1828101637311203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.574462890625,0.0,229.74278259277344,1895.4371337890625,0.0,1067.3179931640625,0.4770758152008056,1.0,0.0,3.0,1.0,0.0
