time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520380020142,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385006308555603,0.3998923301696777,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389885783195496,0.2264614403247833,0.2176936715841293,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732716560364,0.1440890729427337,0.6630111336708069,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,288.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138167381286,1.0,1.0,0.0,1.0,-2.207710027694702,2.2077059745788574,3.921254119632067e-06,1.7049320936203003,0.2753369808197021,0.2753369808197021,0.0,110.66636657714844,113.0,7000.36865234375,-0.0,1030.271240234375,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612180650234222,1.0,0.0,0.0,0.4117968380451202,0.4666629135608673,1.1315129277988945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75390625,0.0,20.240873336791992,1895.4371337890625,0.0,211.81607055664065,0.2460712790489196,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520380020142,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385006308555603,0.3998923301696777,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389885783195496,0.2264614403247833,0.2176936715841293,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366732716560364,0.1440890729427337,0.6630111336708069,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,288.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421138167381286,1.0,1.0,0.0,1.0,-2.207710027694702,2.2077059745788574,3.921254119632067e-06,1.7049320936203003,0.2753369808197021,0.2753369808197021,0.0,110.66636657714844,113.0,7000.36865234375,-0.0,1030.271240234375,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.12579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612180650234222,1.0,0.0,0.0,0.4117968380451202,0.4666629135608673,1.1315129277988945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.75390625,0.0,20.240873336791992,1895.4371337890625,0.0,211.81607055664065,0.2460712790489196,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479823231697083,0.2367728650569915,0.2158203572034835,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548268675804138,0.3579204380512237,0.3415650129318237,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376203894615173,0.4017391204833984,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.7371153831481934,0.2256094813346862,0.2169198393821716,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350245475769043,0.1435257047414779,0.6606287956237793,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,288.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422697722911834,1.0,1.0,0.0,1.0,-2.2047133445739746,2.20470929145813,3.910650320904097e-06,1.702595829963684,0.2627164423465729,0.2627164423465729,0.0,111.3045425415039,113.0,6753.177734375,-0.0,1029.6015625,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488243222236633,1.0,0.0,0.0,0.3913230001926422,0.4708572030067444,1.0219269874767178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.1875,0.0,20.21744537353516,1895.4371337890625,0.0,192.5489654541016,0.2451464384794235,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676763534546,0.2362922132015228,0.2154231369495391,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072668075562,0.3570650517940521,0.340794026851654,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365537047386169,0.4039065837860107,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350754141807556,0.224750205874443,0.2161469012498855,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332312822341919,0.1429554522037506,0.6582497954368591,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,288.5157775878906,297.0457458496094,287.56640625,1.0,0.4425834715366363,1.0,1.0,0.0,1.0,-2.202126979827881,2.2021231651306152,3.901515356119489e-06,1.7005821466445925,0.2501355707645416,0.2501355707645416,0.0,112.08505249023438,101.0,6515.42236328125,-0.0,1029.8856201171875,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356545567512512,1.0,0.0,0.0,0.3722398281097412,0.4743186235427856,9.281336588173872e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3560791015625,0.0,20.20368385314941,1895.4371337890625,0.0,172.2517547607422,0.2444183677434921,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352837771177292,0.2144668102264404,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598983764648,0.3553098142147064,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348188519477844,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359097003936768,0.2229725569486618,0.214416891336441,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857250213623,0.1417645066976547,0.6526402235031128,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,288.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381597340106964,1.0,1.0,0.0,1.0,-2.1844820976257324,2.184478282928467,3.839812052319758e-06,1.68703293800354,0.2249438613653183,0.2249438613653183,0.0,109.7345962524414,104.0,6051.4658203125,-0.0,1003.205810546875,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308867871761322,1.0,0.0,0.0,0.337280809879303,0.4786051213741302,7.835838644609794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3780517578125,0.0,20.138540267944336,1895.4371337890625,0.0,130.41793823242188,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352837771177292,0.2144668102264404,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598983764648,0.3553098142147064,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348188519477844,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359097003936768,0.2229725569486618,0.214416891336441,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.633857250213623,0.1417645066976547,0.6526402235031128,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,288.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381597340106964,1.0,1.0,0.0,1.0,-2.1844820976257324,2.184478282928467,3.839812052319758e-06,1.68703293800354,0.2249438613653183,0.2249438613653183,0.0,109.7345962524414,104.0,6051.4658203125,-0.0,1003.205810546875,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.308867871761322,1.0,0.0,0.0,0.337280809879303,0.4786051213741302,7.835838644609794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.3780517578125,0.0,20.138540267944336,1895.4371337890625,0.0,130.41793823242188,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478803992271423,0.0,0.2135061919689178,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734980583191,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976015746593475,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349767088890076,0.0,0.212680384516716,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329655051231384,0.0,0.6471087336540222,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,288.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604944229126,2.1706013679504395,3.791258222918259e-06,1.6761375665664673,0.0,0.0,0.0,108.70785522460938,60.0,5622.62109375,-0.0,985.53466796875,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056645393371582,0.4807634949684143,6.7643970425024236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478803992271423,0.0,0.2135061919689178,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734980583191,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976015746593475,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349767088890076,0.0,0.212680384516716,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329655051231384,0.0,0.6471087336540222,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,288.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604944229126,2.1706013679504395,3.791258222918259e-06,1.6761375665664673,0.0,0.0,0.0,108.70785522460938,60.0,5622.62109375,-0.0,985.53466796875,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.24609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056645393371582,0.4807634949684143,6.7643970425024236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035133361816406,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309020996094,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8325500488281,0.3784595727920532,0.0,0.000707317085471,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330078125,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,0.0007073158631101,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82891845703125,0.0,0.0,0.0033552048262208,287.8436279296875,294.1499938964844,290.30792236328125,285.6138610839844,288.3435974121094,296.67681884765625,286.5997619628906,0.0,0.0,0.7836092114448547,0.7836092114448547,0.2163907885551452,1.0,-0.0071579595096409,0.0072073764167726,-4.941729275742546e-05,-0.0089983493089675,0.0,0.0,0.0,-0.037627600133419,60.0,897.1024780273438,-0.0,-3.49331662619079e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,2.0023435354232788e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.662256948603005e-15,3.3221159469323325e-15,5.265952544650833e-21,1.99693282743052e-11,1.996929357983568e-11,3.489843902370192e-17,0.0,0.0,-0.0,0.0,0.0,1.3723092099958764e-25,9.275837791488428e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.000862110289745,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0013212513877078,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0005441187531687,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0008629374788142,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0027681167703121,287.8403625488281,294.1499938964844,290.27227783203125,285.603271484375,288.34051513671875,296.2245788574219,286.06494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.006941401399672,0.0068001947365701,0.0001412062702002,-0.0092929033562541,0.0,0.0,0.0,-0.0369450934231281,60.0,366.14105224609375,-0.0,-3.97081021219492e-06,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.916364840563638e-26,-5.163308479932547e-26,-3.9114644112877197e-29,-7.246191501470678e-18,-7.24106298167285e-18,-5.1288934023534835e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0001160884858109,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.000134160494781,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.0001197536985273,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0001209522670251,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0005355539033189,287.83746337890625,294.1499938964844,290.2335205078125,285.5920104980469,288.3383178710937,295.6129150390625,285.8684387207031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012318325461819,0.0024407508317381,-0.0012089184019714,-0.0124165536835789,0.0,0.0,0.0,-0.0080431001260876,60.0,139.50070190429688,-0.0,-1.0348733781029297e-07,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8543426770417567e-39,-3.905210026602081e-39,-8.850769256491264e-40,1.6706927107664358e-20,1.3505874654196955e-20,3.201052251519012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,9.442081500310452e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.968084486899896e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,7.405935321003199e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.940237214323132e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0004707175248768,287.83624267578125,294.1499938964844,290.1948547363281,285.5809936523437,288.337158203125,294.9888916015625,285.8251037597656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061234934255,0.0006349975592456,0.0003711259632837,-0.0141493547707796,0.0,0.0,0.0,-0.0076023708097636,60.0,52.68397521972656,-0.0,-6.901447591189935e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.621691906836919e-21,2.87256622869456e-21,2.749125880090751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,9.39485980779864e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.89348191069439e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.307688792934641e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253173828125,0.0,0.0,9.893214155454189e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004692843649536,287.8349609375,294.1499938964844,290.15625,285.5702209472656,288.335693359375,294.4316101074219,285.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011041304096,2.8434632426410644e-08,0.0010010756086558,-0.0147610157728195,0.0,0.0,0.0,-0.0077855396084487,60.0,20.942256927490234,-0.0,-6.834022769908189e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.7090685135928005e-21,2.855090624615635e-21,2.8539778889771664e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246765136719,0.0,0.0,9.393881191499533e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.892232628772037e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,7.306387124117464e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.892207162920386e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,0.0004692435904871,287.83355712890625,294.1499938964844,290.11773681640625,285.5596618652344,288.3339233398437,293.9349365234375,285.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.440420150756836,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709854092836657e-21,2.8549324990249048e-21,2.8549217957601428e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.392778883920982e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.891069930745287e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.891046647680923e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004691886133514,287.8304748535156,294.1499938964844,290.0409240722656,285.53924560546875,288.32940673828125,293.0957946777344,285.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654660224914551,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709861362978759e-21,2.8549306814893795e-21,2.8549306814893795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.392778883920982e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.891069930745287e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822998046875,0.0,0.0,7.305524923140183e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.891046647680923e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004691886133514,287.8304748535156,294.1499938964844,290.0409240722656,285.53924560546875,288.32940673828125,293.0957946777344,285.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.654660224914551,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709861362978759e-21,2.8549306814893795e-21,2.8549306814893795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.391779167344794e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.890017099678516e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.304746395675465e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.889993816614152e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,0.0004691387002822,287.8269958496094,294.1499938964844,289.9643859863281,285.51959228515625,288.3236083984375,292.4241638183594,286.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864924907684326,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.391779167344794e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.890017099678516e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,7.304746395675465e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.889993816614152e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,0.0004691387002822,287.8269958496094,294.1499938964844,289.9643859863281,285.51959228515625,288.3236083984375,292.4241638183594,286.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864924907684326,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.390914055984469e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.88910542218946e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.889082866720857e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,0.0004690954810939,287.8231506347656,294.1499938964844,289.88818359375,285.5007019042969,288.3165588378906,291.8828430175781,286.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676265239715576,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.390914055984469e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,9.88910542218946e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,9.889082866720857e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,0.0004690954810939,287.8231506347656,294.1499938964844,289.88818359375,285.5007019042969,288.3165588378906,291.8828430175781,286.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676265239715576,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.39021774684079e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.888349450193346e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,0.0004690606729127,287.8189697265625,294.1499938964844,289.8122863769531,285.482421875,288.3083190917969,291.44305419921875,286.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566972494125366,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.39021774684079e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81573486328125,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.888349450193346e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,0.0004690606729127,287.8189697265625,294.1499938964844,289.8122863769531,285.482421875,288.3083190917969,291.44305419921875,286.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566972494125366,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,9.389942715642974e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.888082422548904e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,7.30331739760004e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.8880598670803e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,0.0004690469359047,287.8167724609375,294.1499938964844,289.7744445800781,285.4734802246094,288.3037109375,291.2540283203125,286.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.51847767829895,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.389721526531504e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126525878906,0.0,0.0,9.88784886430949e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,7.303144957404584e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,9.887827036436649e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,0.0004690358764491,287.81451416015625,294.1499938964844,289.7366638183594,285.4646911621094,288.298828125,291.0824279785156,286.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471656322479248,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.3894537712913e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.887545456876978e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.000469022517791,287.80975341796875,294.1499938964844,289.661376953125,285.44744873046875,288.2882080078125,290.7835388183594,286.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.38126802444458,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.3894537712913e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,7.302936865016818e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,9.887545456876978e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,0.000469022517791,287.80975341796875,294.1499938964844,289.661376953125,285.44744873046875,288.2882080078125,290.7835388183594,286.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.38126802444458,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.389439219376072e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.88755127764307e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.887530177365988e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,0.000469021819299,287.80474853515625,294.1499938964844,289.5863647460937,285.4306030273437,288.27642822265625,290.5331115722656,286.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2943336963653564,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,9.389439219376072e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.88755127764307e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,7.302925223484635e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,9.887530177365988e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036804199219,0.0,0.0,0.000469021819299,287.80474853515625,294.1499938964844,289.5863647460937,285.4306030273437,288.27642822265625,290.5331115722656,286.31396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2943336963653564,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.389697515871376e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.88782339845784e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.88780229818076e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,0.0004690347122959,287.7995300292969,294.1499938964844,289.5116577148437,285.4140930175781,288.2635192871094,290.32049560546875,286.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210404872894287,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.389697515871376e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,9.88782339845784e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,9.88780229818076e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,0.0004690347122959,287.7995300292969,294.1499938964844,289.5116577148437,285.4140930175781,288.2635192871094,290.32049560546875,286.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210404872894287,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.39024321269244e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.8883974715136e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.888376371236518e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.0004690619534812,287.7940979003906,294.1499938964844,289.4372863769531,285.3978271484375,288.2495422363281,290.13751220703125,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129215717315674,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,9.39024321269244e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982788085937,0.0,0.0,9.8883974715136e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.888376371236518e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,0.0004690619534812,287.7940979003906,294.1499938964844,289.4372863769531,285.3978271484375,288.2495422363281,290.13751220703125,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129215717315674,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,9.390626655658708e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.888801287161186e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,7.303847814910114e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.888780186884104e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,0.0004690811038017,287.7912902832031,294.1499938964844,289.4001770019531,285.3897705078125,288.2421264648437,290.0550842285156,286.4210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089578866958618,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.39108431339264e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.889282955555244e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,7.304203609237447e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,9.889262582873926e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004691039794124,287.7884521484375,294.1499938964844,289.3631896972656,285.3817443847656,288.2344665527344,289.977783203125,286.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050545215606689,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.305089820874855e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0004691609356086,287.7826538085937,294.1499938964844,289.2893981933594,285.3657531738281,288.2183837890625,289.8363037109375,286.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741898775100708,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.305089820874855e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,0.0004691609356086,287.7826538085937,294.1499938964844,289.2893981933594,285.3657531738281,288.2183837890625,289.8363037109375,286.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741898775100708,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.393658547196536e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.306205225177109e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.89197360468097e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0004692325892392,287.7767028808594,294.1499938964844,289.2159118652344,285.3498229980469,288.20123291015625,289.70916748046875,286.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999781608581543,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
