time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.393658547196536e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.89199397736229e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.306205225177109e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.89197360468097e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,0.0004692325892392,287.7767028808594,294.1499938964844,289.2159118652344,285.3498229980469,288.20123291015625,289.70916748046875,286.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8999781608581543,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.395377855980767e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.893803508020936e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.307541818590835e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.89378386293538e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0004693184746429,287.7705993652344,294.1499938964844,289.1427307128906,285.3338623046875,288.18310546875,289.5933532714844,286.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277490139007568,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,9.395377855980767e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.893803508020936e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.307541818590835e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,9.89378386293538e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0004693184746429,287.7705993652344,294.1499938964844,289.1427307128906,285.3338623046875,288.18310546875,289.5933532714844,286.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8277490139007568,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.309086504392326e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.895875700749456e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,0.0004694177187047,287.76434326171875,294.1499938964844,289.0698547363281,285.3177795410156,288.1640014648437,289.4864501953125,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.75735604763031,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.895896073430777e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,7.309086504392326e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.895875700749456e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,0.0004694177187047,287.76434326171875,294.1499938964844,289.0698547363281,285.3177795410156,288.1640014648437,289.4864501953125,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.75735604763031,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.398451220477e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.897039853967726e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,7.309931970667094e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77362060546875,0.0,0.0,9.897020208882168e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0004694719973485,287.7611999511719,294.1499938964844,289.03350830078125,285.3096923828125,288.15411376953125,289.4357604980469,286.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7228081226348877,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,9.399595728609712e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.898245480144396e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,7.310821820283309e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.898225835058838e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704162597656,0.0,0.0,0.0004695291572716,287.7580261230469,294.1499938964844,288.9972839355469,285.3015441894531,288.1439514160156,289.3866271972656,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.68867027759552,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.4020419055596e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.312724483199418e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.90080152405426e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.0004696513642556,287.7515563964844,294.1499938964844,288.92498779296875,285.2850646972656,288.1229553222656,289.2923278808594,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215604543685913,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,9.4020419055596e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76763916015625,0.0,0.0,9.900821169139816e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.312724483199418e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.90080152405426e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,0.0004696513642556,287.7515563964844,294.1499938964844,288.92498779296875,285.2850646972656,288.1229553222656,289.2923278808594,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215604543685913,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,9.903575846692549e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.314758840948343e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.90355692920275e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.0004697820695582,287.7450256347656,294.1499938964844,288.85302734375,285.268310546875,288.1010437011719,289.2024841308594,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555920124053955,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,9.903575846692549e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,7.314758840948343e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.90355692920275e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.0004697820695582,287.7450256347656,294.1499938964844,288.85302734375,285.268310546875,288.1010437011719,289.2024841308594,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.555920124053955,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.407363540958612e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,7.316862320294604e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,0.0004699171695392,287.7384338378906,294.1499938964844,288.7813720703125,285.2511901855469,288.0782470703125,289.1161804199219,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916437864303589,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.407363540958612e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75799560546875,0.0,0.0,9.9064243840985e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,7.316862320294604e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569885253906,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561340332031,0.0,0.0,0.0004699171695392,287.7384338378906,294.1499938964844,288.7813720703125,285.2511901855469,288.0782470703125,289.1161804199219,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4916437864303589,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.909269283525646e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,7.31896361685358e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.0004700521531049,287.7317199707031,294.1499938964844,288.7099914550781,285.2336120605469,288.0545959472656,289.03271484375,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428625226020813,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.41006583161652e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.909269283525646e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,7.31896361685358e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.0004700521531049,287.7317199707031,294.1499938964844,288.7099914550781,285.2336120605469,288.0545959472656,289.03271484375,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.428625226020813,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.411387145519257e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.91066117421724e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,7.319991709664464e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,9.910642256727442e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,0.0004701181605923,287.7283630371094,294.1499938964844,288.6744384765625,285.22467041015625,288.0424194335937,288.99188232421875,286.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3975576162338257,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472839355469,0.0,0.0,9.412674262421206e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.91201668512076e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475891113281,0.0,0.0,7.320992881432176e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.911998495226726e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004701824800577,287.7249755859375,294.1499938964844,288.6389465332031,285.215576171875,288.0300598144531,288.9515686035156,286.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.366771936416626,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.41510224947706e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.322880264837295e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.914554539136589e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,0.0004703037266153,287.7181701660156,294.1499938964844,288.56817626953125,285.1969909667969,288.00469970703125,288.872314453125,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3060007095336914,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,9.41510224947706e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.322880264837295e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,9.914554539136589e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,0.0004703037266153,287.7181701660156,294.1499938964844,288.56817626953125,285.1969909667969,288.00469970703125,288.872314453125,286.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3060007095336914,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.91684792097658e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,7.324561011046171e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,0.0004704116727225,287.7113342285156,294.1499938964844,288.49774169921875,285.17779541015625,287.9785461425781,288.7947082519531,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462382316589355,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.91684792097658e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,7.324561011046171e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,0.0004704116727225,287.7113342285156,294.1499938964844,288.49774169921875,285.17779541015625,287.9785461425781,288.7947082519531,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462382316589355,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0004705022438429,287.7044677734375,294.1499938964844,288.4275817871094,285.1579284667969,287.9515686035156,288.71844482421875,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187416911125183,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319641113281,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322692871094,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,0.0004705022438429,287.7044677734375,294.1499938964844,288.4275817871094,285.1579284667969,287.9515686035156,288.71844482421875,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187416911125183,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.420464630238712e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,7.327050843741745e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.0004705716273747,287.6975402832031,294.1499938964844,288.35772705078125,285.1373291015625,287.9238586425781,288.6434020996094,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129466891288757,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.420464630238712e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.920219599734992e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,7.327050843741745e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,0.0004705716273747,287.6975402832031,294.1499938964844,288.35772705078125,285.1373291015625,287.9238586425781,288.6434020996094,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248324284539e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.129466891288757,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.420977585250512e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248840332031,0.0,0.0,9.920759475789964e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,7.327449566219002e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,9.92074201349169e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,0.0004705972387455,287.6940612792969,294.1499938964844,288.3229064941406,285.1267395019531,287.90972900390625,288.60626220703125,286.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1008057594299316,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,9.421358845429496e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.921160381054506e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,7.327745697693899e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.921142918756232e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004706162726506,287.69061279296875,294.1499938964844,288.2881774902344,285.115966796875,287.8953857421875,288.56939697265625,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0723443031311035,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.921493619913237e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,0.0004706329200416,287.68365478515625,294.1499938964844,288.21893310546875,285.09375,287.8661804199219,288.49639892578125,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0159940719604492,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,7.328004721784964e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,9.921493619913237e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153015136719,0.0,0.0,0.0004706329200416,287.68365478515625,294.1499938964844,288.21893310546875,285.09375,287.8661804199219,288.49639892578125,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0159940719604492,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.921192395268008e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,0.0004706186300609,287.6766967773437,294.1499938964844,288.1499938964844,285.0706481933594,287.8362731933594,288.4242858886719,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326459356387204e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9603764414787292,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109680175781,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,9.921192395268008e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,0.0004706186300609,287.6766967773437,294.1499938964844,288.1499938964844,285.0706481933594,287.8362731933594,288.4242858886719,286.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326459356387204e-09,0.0010039479238912,-0.0156265422701835,0.0,0.0,0.0,-0.0079491129145026,60.0,0.9603764414787292,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.4197406724561e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.326486229430884e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.919439617078751e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,0.0004705354804173,287.6697082519531,294.1499938964844,288.08233642578125,285.046142578125,287.8056640625,288.3531494140625,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056830406188964,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.4197406724561e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,7.326486229430884e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.919439617078751e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,0.0004705354804173,287.6697082519531,294.1499938964844,288.08233642578125,285.046142578125,287.8056640625,288.3531494140625,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056830406188964,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,0.0004703487502411,287.6627502441406,294.1499938964844,288.01678466796875,285.0198974609375,287.7744445800781,288.283447265625,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525651693344116,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010192871094,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005920410156,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69940185546875,0.0,0.0,0.0004703487502411,287.6627502441406,294.1499938964844,288.01678466796875,285.0198974609375,287.7744445800781,288.283447265625,286.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525651693344116,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,9.413385851075871e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,9.912763925967738e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.321542943827808e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,9.912747191265224e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,0.0004702180158346,287.6592712402344,294.1499938964844,287.9847717285156,285.0061340332031,287.75860595703125,288.249267578125,286.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266568183898926,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,9.410292841494083e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.909506479743868e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,7.319137512240559e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.909490472637116e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6940612792969,0.0,0.0,0.0004700635327026,287.6557922363281,294.1499938964844,287.9532165527344,284.99200439453125,287.7426452636719,288.215576171875,286.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011717200279236,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0004696873074863,287.6488342285156,294.1499938964844,287.8914794921875,284.962646484375,287.7103271484375,288.1498107910156,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495041881169e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7514308094978333,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,0.0004696873074863,287.6488342285156,294.1499938964844,287.8914794921875,284.962646484375,287.7103271484375,288.1498107910156,286.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495041881169e-09,0.0010019560577347,-0.0150162801146507,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7514308094978333,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
