time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.891918307403104e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0004692292422987,287.64190673828125,294.1499938964844,287.8314514160156,284.9319763183594,287.677490234375,288.0862731933594,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074124695671e-09,0.0010009777033701,-0.0147165413945913,0.0,0.0,0.0,-0.0077769006602466,60.0,0.703254759311676,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849060058594,0.0,0.0,9.891918307403104e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833190917969,0.0,0.0,0.0004692292422987,287.64190673828125,294.1499938964844,287.8314514160156,284.9319763183594,287.677490234375,288.0862731933594,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979074124695671e-09,0.0010009777033701,-0.0147165413945913,0.0,0.0,0.0,-0.0077769006602466,60.0,0.703254759311676,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.382987627759576e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.880736615741624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0004686995816882,287.635009765625,294.1499938964844,287.77294921875,284.9000549316406,287.6442565917969,288.02496337890625,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796380382102e-09,0.0009998466121032,-0.0143700204789638,0.0,0.0,0.0,-0.007711324840784,60.0,0.6565508842468262,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,9.382987627759576e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,9.880752622848377e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791076660156,0.0,0.0,7.297899719560519e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786804199219,0.0,0.0,9.880736615741624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,0.0004686995816882,287.635009765625,294.1499938964844,287.77294921875,284.9000549316406,287.6442565917969,288.02496337890625,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846796380382102e-09,0.0009998466121032,-0.0143700204789638,0.0,0.0,0.0,-0.007711324840784,60.0,0.6565508842468262,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.37117074499838e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0004681092977989,287.62811279296875,294.1499938964844,287.7158203125,284.8670349121094,287.6106262207031,287.9659118652344,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6112244129180908,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,9.37117074499838e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0004681092977989,287.62811279296875,294.1499938964844,287.7158203125,284.8670349121094,287.6106262207031,287.9659118652344,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838978648185,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6112244129180908,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707763671875,0.0,0.0,9.364875586470588e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67144775390625,0.0,0.0,9.861678699962796e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.283812010427937e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,9.861663420451804e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004677948309108,287.62469482421875,294.1499938964844,287.687744140625,284.85015869140625,287.5936584472656,287.9372253417969,286.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620886867063746e-09,0.0009979149326682,-0.0137782059609889,0.0,0.0,0.0,-0.0075993323698639,60.0,0.5890613794326782,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,9.358358511235564e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,9.854816016741096e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,7.278742850758135e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.854801464825869e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.0004674693045672,287.62127685546875,294.1499938964844,287.65997314453125,284.83306884765625,287.5765991210937,287.9090576171875,286.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539610992144617e-09,0.0009972199331969,-0.0135652842000126,0.0,0.0,0.0,-0.0075590400956571,60.0,0.5672005414962769,-0.0,-6.780252448379542e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.840493294177576e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0004667906032409,287.61444091796875,294.1499938964844,287.605224609375,284.7981872558594,287.5422668457031,287.85418701171875,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370168754126325e-09,0.0009957710281014,-0.0131213832646608,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5243185758590698,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627502441406,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,7.268175249919295e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.840493294177576e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618957519531,0.0,0.0,0.0004667906032409,287.61444091796875,294.1499938964844,287.605224609375,284.7981872558594,287.5422668457031,287.85418701171875,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370168754126325e-09,0.0009957710281014,-0.0131213832646608,0.0,0.0,0.0,-0.0074750403873622,60.0,0.5243185758590698,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,9.82559722615406e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,7.257161632878706e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,0.0004660833219531,287.607666015625,294.1499938964844,287.5514221191406,284.7626037597656,287.50762939453125,287.8013000488281,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193593999308632e-09,0.0009942611213773,-0.0126587878912687,0.0,0.0,0.0,-0.0073875044472515,60.0,0.4825254678726196,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,9.82559722615406e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,7.257161632878706e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,0.0004660833219531,287.607666015625,294.1499938964844,287.5514221191406,284.7626037597656,287.50762939453125,287.8013000488281,286.8780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193593999308632e-09,0.0009942611213773,-0.0126587878912687,0.0,0.0,0.0,-0.0073875044472515,60.0,0.4825254678726196,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.810282790567726e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004653568612411,287.6009216308594,294.1499938964844,287.4984130859375,284.7263488769531,287.47271728515625,287.75018310546875,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836811304092,0.0,0.0,0.0,-0.00729760248214,60.0,0.4417034387588501,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65203857421875,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65264892578125,0.0,0.0,9.810282790567726e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0004653568612411,287.6009216308594,294.1499938964844,287.4984130859375,284.7263488769531,287.47271728515625,287.75018310546875,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122461736634705e-09,0.0009927104692906,-0.0121836811304092,0.0,0.0,0.0,-0.00729760248214,60.0,0.4417034387588501,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.234374061226845e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.79473115876317e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0004646198649425,287.59423828125,294.1499938964844,287.4460754394531,284.6895446777344,287.4375305175781,287.7007751464844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4017427563667297,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466979980469,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473083496094,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.234374061226845e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.79473115876317e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0004646198649425,287.59423828125,294.1499938964844,287.4460754394531,284.6895446777344,287.4375305175781,287.7007751464844,286.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4017427563667297,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.293905168306082e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,9.786942246137188e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,7.22861077520065e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,9.78692842181772e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432189941406,0.0,0.0,0.0004642497224267,287.5909118652344,294.1499938964844,287.42010498046875,284.6709899902344,287.4198608398437,287.6766662597656,286.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3820654451847076,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413879394531,0.0,0.0,9.286501881433652e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.77914605755359e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.222852582344785e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,9.779132233234122e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0004638799000531,287.58758544921875,294.1499938964844,287.3942565917969,284.6523132324219,287.402099609375,287.6529541015625,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177310511469,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3625573515892029,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.763622074387968e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.7636082500685e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0004631435149349,287.5809631347656,294.1499938964844,287.3428039550781,284.61474609375,287.366455078125,287.6064758300781,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239756226539612,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366882324219,0.0,0.0,9.763622074387968e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6363220214844,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,9.7636082500685e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0004631435149349,287.5809631347656,294.1499938964844,287.3428039550781,284.61474609375,287.366455078125,287.6064758300781,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239756226539612,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.257203055312856e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004624163848347,287.57440185546875,294.1499938964844,287.2915954589844,284.5769348144531,287.3305969238281,287.561279296875,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2859336733818054,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.257203055312856e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,7.200065010692924e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,0.0004624163848347,287.57440185546875,294.1499938964844,287.2915954589844,284.5769348144531,287.3305969238281,287.561279296875,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2859336733818054,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004617032245732,287.5679016113281,294.1499938964844,287.24041748046875,284.5389709472656,287.2945251464844,287.51727294921875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2483087927103042,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261291503906,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,0.0004617032245732,287.5679016113281,294.1499938964844,287.24041748046875,284.5389709472656,287.2945251464844,287.51727294921875,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2483087927103042,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.718586079543456e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0004610078467521,287.5614318847656,294.1499938964844,287.189208984375,284.5009460449219,287.2582397460937,287.47430419921875,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109861969947815,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,9.718586079543456e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0004610078467521,287.5614318847656,294.1499938964844,287.189208984375,284.5009460449219,287.2582397460937,287.47430419921875,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109861969947815,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.222212975146248e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.711446182336658e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,7.172849291237071e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.711433085612951e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004606685542967,287.5581970214844,294.1499938964844,287.1635131835937,284.4819641113281,287.2400207519531,287.4532165527344,286.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1924051493406295,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.21550818020478e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.704385593067856e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.167634612414986e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.704372496344148e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,0.0004603336274158,287.55499267578125,294.1499938964844,287.13775634765625,284.4629821777344,287.22174072265625,287.43231201171875,286.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1738545149564743,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.690671868156642e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004596831277012,287.54864501953125,294.1499938964844,287.0859375,284.4251403808594,287.1850280761719,287.39117431640625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367941498756408,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60986328125,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.690671868156642e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,0.0004596831277012,287.54864501953125,294.1499938964844,287.0859375,284.4251403808594,287.1850280761719,287.39117431640625,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937103639812e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367941498756408,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0004590582393575,287.5423278808594,294.1499938964844,287.0336303710937,284.38751220703125,287.1481018066406,287.3507385253906,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948992323138e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996976792812347,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,0.0004590582393575,287.5423278808594,294.1499938964844,287.0336303710937,284.38751220703125,287.1481018066406,287.3507385253906,286.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948992323138e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996976792812347,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0004584618727676,287.5360412597656,294.1499938964844,286.98065185546875,284.3501892089844,287.1109313964844,287.3110046386719,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069639033139e-09,0.0009779921965673,-0.0076740640215575,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624430179595947,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000671386719,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997314453125,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0004584618727676,287.5360412597656,294.1499938964844,286.98065185546875,284.3501892089844,287.1109313964844,287.3110046386719,286.9186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291069639033139e-09,0.0009779921965673,-0.0076740640215575,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624430179595947,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,0.0004578937659971,287.52984619140625,294.1499938964844,286.9268493652344,284.3132629394531,287.07354736328125,287.27178955078125,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249472614377737,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,0.0004578937659971,287.52984619140625,294.1499938964844,286.9268493652344,284.3132629394531,287.07354736328125,287.27178955078125,286.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249472614377737,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,0.0004576224309857,287.5267639160156,294.1499938964844,286.8996276855469,284.2949523925781,287.05474853515625,287.2524108886719,286.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081509269975413e-09,0.0009762001573108,-0.0071249632164835,0.0,0.0,0.0,-0.0063404506072402,60.0,0.0060416646301746,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.155928273685277e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894775390625,0.0,0.0,7.12129331077449e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,9.641632641432808e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,0.0004573575279209,287.523681640625,294.1499938964844,286.87213134765625,284.2767944335937,287.0359191894531,287.23309326171875,286.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369509640209e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0129471151158213,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.145838703261688e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.631007560528816e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.0004568535077851,287.517578125,294.1499938964844,286.8162841796875,284.2408752441406,286.9979858398437,287.1947631835937,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889538830430638e-09,0.00097455852665,-0.0066219456493854,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0513133704662323,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
