time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.145838703261688e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,9.631007560528816e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.0004568535077851,287.517578125,294.1499938964844,286.8162841796875,284.2408752441406,286.9979858398437,287.1947631835937,286.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889538830430638e-09,0.00097455852665,-0.0066219456493854,0.0,0.0,0.0,-0.0062452820129692,60.0,-0.0513133704662323,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0004563834518194,287.5115051269531,294.1499938964844,286.7592163085937,284.20556640625,286.9598083496094,287.15673828125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721751560960683e-09,0.0009735549101606,-0.0063144178129732,0.0,0.0,0.0,-0.0061870994977653,60.0,-0.0902780890464782,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,0.0004563834518194,287.5115051269531,294.1499938964844,286.7592163085937,284.20556640625,286.9598083496094,287.15673828125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721751560960683e-09,0.0009735549101606,-0.0063144178129732,0.0,0.0,0.0,-0.0061870994977653,60.0,-0.0902780890464782,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,9.127723023993894e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.611943096388131e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.099355570971966e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.611931454855947e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,0.0004559486114885,287.5054931640625,294.1499938964844,286.70074462890625,284.1709289550781,286.9213256835937,287.118896484375,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.6635964545107527e-09,0.0009726263815537,-0.0060299071483314,0.0,0.0,0.0,-0.0061332723125815,60.0,-0.1299458742141723,-0.0,-6.449911182926371e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740966796875,0.0,0.0,9.127723023993894e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.611943096388131e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57427978515625,0.0,0.0,7.099355570971966e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.611931454855947e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733947753906,0.0,0.0,0.0004559486114885,287.5054931640625,294.1499938964844,286.70074462890625,284.1709289550781,286.9213256835937,287.118896484375,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290591061,2.6635964545107527e-09,0.0009726263815537,-0.0060299071483314,0.0,0.0,0.0,-0.0061332723125815,60.0,-0.1299458742141723,-0.0,-6.449911182926371e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.603553917258978e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.603542275726797e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004555506748147,287.4995422363281,294.1499938964844,286.6407165527344,284.1370849609375,286.88250732421875,287.0811462402344,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717792272567,2.5642301615391716e-09,0.0009717766661196,-0.0057695345021784,0.0,0.0,0.0,-0.0060840118676424,60.0,-0.1704386174678802,-0.0,-6.438645527850896e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.603553917258978e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,7.093159365467727e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,9.603542275726797e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,0.0004555506748147,287.4995422363281,294.1499938964844,286.6407165527344,284.1370849609375,286.88250732421875,287.0811462402344,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717792272567,2.5642301615391716e-09,0.0009717766661196,-0.0057695345021784,0.0,0.0,0.0,-0.0060840118676424,60.0,-0.1704386174678802,-0.0,-6.438645527850896e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.116057481151074e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.599657641956584e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,7.090281724231318e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.59964672802016e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,0.0004553658654913,287.49658203125,294.1499938964844,286.610107421875,284.1204528808594,286.8629455566406,287.0622253417969,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713844629004,2.5180761920040595e-09,0.000971381959971,-0.0056485952809453,0.0,0.0,0.0,-0.0060611311346292,60.0,-0.191032588481903,-0.0,-6.4334159333157e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640869140625,0.0,0.0,9.11255192477256e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.595966548658907e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,7.087554695317522e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.595954907126723e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0004551907477434,287.4936218261719,294.1499938964844,286.5790405273437,284.1040344238281,286.84332275390625,287.0433044433594,286.9320373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710104204714,2.47434162048421e-09,0.0009710079757496,-0.0055339955724775,0.0,0.0,0.0,-0.0060394499450922,60.0,-0.2118677943944931,-0.0,-6.428462029361981e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.106131619773804e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.589205728843808e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.082561205606908e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.589194087311624e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004548700526356,287.4877624511719,294.1499938964844,286.5155029296875,284.0718688964844,286.80377197265625,287.0053100585937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253745101,2.3942412497035548e-09,0.000970322987996,-0.005324104335159,0.0,0.0,0.0,-0.0059997402131557,60.0,-0.2542957365512848,-0.0,-6.419394793510946e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.106131619773804e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.589205728843808e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.082561205606908e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.589194087311624e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004548700526356,287.4877624511719,294.1499938964844,286.5155029296875,284.0718688964844,286.80377197265625,287.0053100585937,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703253745101,2.3942412497035548e-09,0.000970322987996,-0.005324104335159,0.0,0.0,0.0,-0.0059997402131557,60.0,-0.2542957365512848,-0.0,-6.419394793510946e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.100505121750756e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.583280188962816e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,7.078184717101976e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.583269275026396e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004545889969449,287.4819641113281,294.1499938964844,286.45001220703125,284.0406494140625,286.7637939453125,286.9668884277344,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697249042801,2.3240314117600747e-09,0.0009697225759737,-0.0051401290111243,0.0,0.0,0.0,-0.0059649338945746,60.0,-0.2980127036571502,-0.0,-6.41145234681062e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,9.100505121750756e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.583280188962816e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,7.078184717101976e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,9.583269275026396e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004545889969449,287.4819641113281,294.1499938964844,286.45001220703125,284.0406494140625,286.7637939453125,286.9668884277344,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697249042801,2.3240314117600747e-09,0.0009697225759737,-0.0051401290111243,0.0,0.0,0.0,-0.0059649338945746,60.0,-0.2980127036571502,-0.0,-6.41145234681062e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,9.09469890757464e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.57716620177962e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,7.073669257806614e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.577155287843198e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0004542989772744,287.4762268066406,294.1499938964844,286.3788146972656,284.008544921875,286.723388671875,286.9280090332031,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.2515849185111847e-09,0.0009691030718386,-0.0049502928741276,0.0,0.0,0.0,-0.0059290193021297,60.0,-0.3439085483551025,-0.0,-6.403261920695513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,9.09469890757464e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,9.57716620177962e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,7.073669257806614e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.577155287843198e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,0.0004542989772744,287.4762268066406,294.1499938964844,286.3788146972656,284.008544921875,286.723388671875,286.9280090332031,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691053419373,2.2515849185111847e-09,0.0009691030718386,-0.0049502928741276,0.0,0.0,0.0,-0.0059290193021297,60.0,-0.3439085483551025,-0.0,-6.403261920695513e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.08801521291025e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.570127440383658e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,7.068469858495519e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.570116526447237e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0004539650981314,287.47052001953125,294.1499938964844,286.2987670898437,283.973876953125,286.6823425292969,286.8885192871094,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922398835,2.1682005080236877e-09,0.0009683900862,-0.0047317943535745,0.0,0.0,0.0,-0.0058876820839941,60.0,-0.3947077989578247,-0.0,-6.393841545104807e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.08801521291025e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,9.570127440383658e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445861816406,0.0,0.0,7.068469858495519e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.570116526447237e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,0.0004539650981314,287.47052001953125,294.1499938964844,286.2987670898437,283.973876953125,286.6823425292969,286.8885192871094,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683922398835,2.1682005080236877e-09,0.0009683900862,-0.0047317943535745,0.0,0.0,0.0,-0.0058876820839941,60.0,-0.3947077989578247,-0.0,-6.393841545104807e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.084649354917929e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.566582593834028e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,7.065851968945935e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.566571679897606e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,0.0004537969653028,287.4676818847656,294.1499938964844,286.255615234375,283.95556640625,286.6615600585937,286.8685607910156,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680330986157,2.1262107630093396e-09,0.0009680309449322,-0.004621765576303,0.0,0.0,0.0,-0.0058668656274676,60.0,-0.4219545125961303,-0.0,-6.389100803971814e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.081513417186216e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.563280764268713e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,7.063413067953661e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.56326985033229e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0004536403284873,287.4648742675781,294.1499938964844,286.21051025390625,283.9366455078125,286.6405944824219,286.8483581542969,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676985209807,2.0870918326920673e-09,0.0009676964255049,-0.0045192590914666,0.0,0.0,0.0,-0.0058474726974964,60.0,-0.4505969285964966,-0.0,-6.384685491411801e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.0766727225855e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.558183228364214e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.059647759888321e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.558172314427792e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0004533985338639,287.4592590332031,294.1499938964844,286.11474609375,283.8970031738281,286.5980834960937,286.8070983886719,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671817533671,2.026675716138016e-09,0.000967179716099,-0.0043609449639916,0.0,0.0,0.0,-0.0058175213634967,60.0,-0.511474609375,-0.0,-6.37786854440492e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,9.0766727225855e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.558183228364214e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348815917969,0.0,0.0,7.059647759888321e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.558172314427792e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,0.0004533985338639,287.4592590332031,294.1499938964844,286.11474609375,283.8970031738281,286.5980834960937,286.8070983886719,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671817533671,2.026675716138016e-09,0.000967179716099,-0.0043609449639916,0.0,0.0,0.0,-0.0058175213634967,60.0,-0.511474609375,-0.0,-6.37786854440492e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.07490830286406e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.556325676385312e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,7.058275514282286e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.556314762448892e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004533104074653,287.4537048339844,294.1499938964844,286.0120849609375,283.8550109863281,286.5545959472656,286.763671875,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045969328919e-09,0.0009669908322393,-0.0043030902743339,0.0,0.0,0.0,-0.0058065755292773,60.0,-0.5773709416389465,-0.0,-6.375378802658815e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.07490830286406e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.556325676385312e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,7.058275514282286e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52978515625,0.0,0.0,9.556314762448892e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004533104074653,287.4537048339844,294.1499938964844,286.0120849609375,283.8550109863281,286.5545959472656,286.763671875,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669928112998,2.0045969328919e-09,0.0009669908322393,-0.0043030902743339,0.0,0.0,0.0,-0.0058065755292773,60.0,-0.5773709416389465,-0.0,-6.375378802658815e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.077414142666385e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.558963211020456e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.060224015731364e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.558953024679796e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0004534355539362,287.4481811523437,294.1499938964844,285.9032287597656,283.81072998046875,286.50994873046875,286.7159118652344,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672587621025,2.0357113772462303e-09,0.0009672567830421,-0.004384621977806,0.0,0.0,0.0,-0.0058219996280968,60.0,-0.648033082485199,-0.0,-6.378888173230737e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.077414142666385e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.558963211020456e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.060224015731364e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.558953024679796e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0004534355539362,287.4481811523437,294.1499938964844,285.9032287597656,283.81072998046875,286.50994873046875,286.7159118652344,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672587621025,2.0357113772462303e-09,0.0009672567830421,-0.004384621977806,0.0,0.0,0.0,-0.0058219996280968,60.0,-0.648033082485199,-0.0,-6.378888173230737e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.084204793907702e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.566114022163674e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.0655056333635e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.566103835823014e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0004537747590802,287.4427185058594,294.1499938964844,285.7888488769531,283.76434326171875,286.46417236328125,286.6622619628906,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679814102128,2.120219777523857e-09,0.0009679792565293,-0.0046060672029852,0.0,0.0,0.0,-0.0058638933114707,60.0,-0.7226313352584839,-0.0,-6.388424367287372e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.084204793907702e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.566114022163674e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.0655056333635e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.566103835823014e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,0.0004537747590802,287.4427185058594,294.1499938964844,285.7888488769531,283.76434326171875,286.46417236328125,286.6622619628906,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679814102128,2.120219777523857e-09,0.0009679792565293,-0.0046060672029852,0.0,0.0,0.0,-0.0058638933114707,60.0,-0.7226313352584839,-0.0,-6.388424367287372e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.088937804335728e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.571098780725153e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,7.069187267916277e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51788330078125,0.0,0.0,9.571088594384491e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,0.0004540111985988,287.44000244140625,294.1499938964844,285.7297668457031,283.7403564453125,286.4407958984375,286.6322631835937,286.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968485372141,2.179146862957282e-09,0.0009684831602498,-0.0047604786232113,0.0,0.0,0.0,-0.0058931061066687,60.0,-0.7615055441856384,-0.0,-6.395077889465028e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.094159759115428e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.57659722189419e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.073248707456514e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.57658703555353e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150146484375,0.0,0.0,0.0004542720562312,287.43731689453125,294.1499938964844,285.6695556640625,283.71588134765625,286.4170837402344,286.5999450683594,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690412553027,2.2441575264764424e-09,0.0009690390434116,-0.0049308310262858,0.0,0.0,0.0,-0.0059253345243632,60.0,-0.8012434244155884,-0.0,-6.40242276972458e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.104987111641094e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.587998647475616e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.081669173203409e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.587988461134957e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0004548128927126,287.43194580078125,294.1499938964844,285.5460510253906,283.66552734375,286.3686828613281,286.5280456542969,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701941744424,2.3789581415911702e-09,0.0009701917879283,-0.0052840579301118,0.0,0.0,0.0,-0.0059921611100435,60.0,-0.8830904960632324,-0.0,-6.417666043034842e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.104987111641094e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.587998647475616e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,7.081669173203409e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.587988461134957e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,0.0004548128927126,287.43194580078125,294.1499938964844,285.5460510253906,283.66552734375,286.3686828613281,286.5280456542969,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701941744424,2.3789581415911702e-09,0.0009701917879283,-0.0052840579301118,0.0,0.0,0.0,-0.0059921611100435,60.0,-0.8830904960632324,-0.0,-6.417666043034842e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.597907774150372e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.597897587809712e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0004552829195745,287.4266052246094,294.1499938964844,285.4189758300781,283.6134338378906,286.3189392089844,286.4470520019531,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961029097,2.4961019917668636e-09,0.0009711935999803,-0.0055910157971084,0.0,0.0,0.0,-0.0060502351261675,60.0,-0.9676157832145692,-0.0,-6.430926902112334e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.114396380027756e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.597907774150372e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.088988058967516e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.597897587809712e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.505615234375,0.0,0.0,0.0004552829195745,287.4266052246094,294.1499938964844,285.4189758300781,283.6134338378906,286.3189392089844,286.4470520019531,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711961029097,2.4961019917668636e-09,0.0009711935999803,-0.0055910157971084,0.0,0.0,0.0,-0.0060502351261675,60.0,-0.9676157832145692,-0.0,-6.430926902112334e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0004556436033453,287.4212951660156,294.1499938964844,285.2890014648437,283.5596923828125,286.2678527832031,286.3579406738281,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585970548807381e-09,0.0009719621157273,-0.0058265021070837,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.054279088973999,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.605500963516532e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009460449219,0.0,0.0,0.0004556436033453,287.4212951660156,294.1499938964844,285.2890014648437,283.5596923828125,286.2678527832031,286.3579406738281,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585970548807381e-09,0.0009719621157273,-0.0058265021070837,0.0,0.0,0.0,-0.0060947868041694,60.0,-1.054279088973999,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.120185859501362e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.604003571439534e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.093490421539173e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.603994112694636e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004555720952339,287.4160461425781,294.1499938964844,285.1568298339844,283.5045166015625,286.2153015136719,286.2625427246094,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718120563775,2.568043999673364e-09,0.0009718094952404,-0.0057795271277427,0.0,0.0,0.0,-0.0060859033837914,60.0,-1.1423556804656982,-0.0,-6.439077537834238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.120185859501362e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.604003571439534e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,7.093490421539173e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.603994112694636e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004555720952339,287.4160461425781,294.1499938964844,285.1568298339844,283.5045166015625,286.2153015136719,286.2625427246094,286.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718120563775,2.568043999673364e-09,0.0009718094952404,-0.0057795271277427,0.0,0.0,0.0,-0.0060859033837914,60.0,-1.1423556804656982,-0.0,-6.439077537834238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,0.0004551907768473,287.4134521484375,294.1499938964844,285.090087890625,283.4764709472656,286.1885070800781,286.2162780761719,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728823433406433e-09,0.0009709956939332,-0.0055301710963249,0.0,0.0,0.0,-0.0060387272387743,60.0,-1.18611478805542,-0.0,-6.428297183447286e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.105572826229036e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.588615648681298e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.082124648150057e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.5886061899364e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,0.000454842171166,287.4108581542969,294.1499938964844,285.0230407714844,283.4481201171875,286.161376953125,286.17144775390625,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702541865408,2.3858892639339047e-09,0.0009702518000267,-0.0053022191859781,0.0,0.0,0.0,-0.0059956014156341,60.0,-1.2298598289489746,-0.0,-6.418449771672385e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
