time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.089381637750192e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.57156516960822e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.571555710863322e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0004540333757176,287.4057006835937,294.1499938964844,284.88836669921875,283.39068603515625,286.1062927246094,286.0863647460937,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685282129794,2.184060932108877e-09,0.0009685260010883,-0.0047733546234667,0.0,0.0,0.0,-0.0058955466374754,60.0,-1.3173010349273682,-0.0,-6.395632823341657e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.089381637750192e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.57156516960822e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.571555710863322e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0004540333757176,287.4057006835937,294.1499938964844,284.88836669921875,283.39068603515625,286.1062927246094,286.0863647460937,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685282129794,2.184060932108877e-09,0.0009685260010883,-0.0047733546234667,0.0,0.0,0.0,-0.0058955466374754,60.0,-1.3173010349273682,-0.0,-6.395632823341657e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.071531530935316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.552767733111978e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,7.055647438392043e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.0004531417216639,287.400634765625,294.1499938964844,284.7534484863281,283.3324279785156,286.0498962402344,286.00982666015625,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254045441,1.961573792286231e-09,0.0009666234836913,-0.0041903518140316,0.0,0.0,0.0,-0.0057852496393024,60.0,-1.404434323310852,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.071531530935316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.552767733111978e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,7.055647438392043e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,0.0004531417216639,287.400634765625,294.1499938964844,284.7534484863281,283.3324279785156,286.0498962402344,286.00982666015625,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254045441,1.961573792286231e-09,0.0009666234836913,-0.0041903518140316,0.0,0.0,0.0,-0.0057852496393024,60.0,-1.404434323310852,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0004523604584392,287.3955993652344,294.1499938964844,284.6189270019531,283.27362060546875,285.99224853515625,285.9422912597656,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579878896,1.7666202944965903e-09,0.0009649561834521,-0.0036794946063309,0.0,0.0,0.0,-0.0056886016391217,60.0,-1.4911878108978271,-0.0,-6.348570025238588e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.0004523604584392,287.3955993652344,294.1499938964844,284.6189270019531,283.27362060546875,285.99224853515625,285.9422912597656,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579878896,1.7666202944965903e-09,0.0009649561834521,-0.0036794946063309,0.0,0.0,0.0,-0.0056886016391217,60.0,-1.4911878108978271,-0.0,-6.348570025238588e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.049788786796852e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,9.529871749691664e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,7.038736657705158e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.529863018542528e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.000452055624919,287.3927917480469,294.1499938964844,284.5440368652344,283.24053955078125,285.9594116210937,285.9073791503906,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071680329,1.690539819243497e-09,0.0009643054800108,-0.0034801322035491,0.0,0.0,0.0,-0.0056508844718337,60.0,-1.5397052764892578,-0.0,-6.340011537986356e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,9.046871127793564e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.526799112791196e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,7.036466558929533e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.526789654046296e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.000451909872936,287.390625,294.1499938964844,284.4854736328125,283.2145080566406,285.93341064453125,285.88055419921875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963995757047,1.6541468195185871e-09,0.0009639941272325,-0.0033847671002149,0.0,0.0,0.0,-0.0056328419595956,60.0,-1.5778584480285645,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.045892511494458e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,9.525768837193028e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.035705493763089e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,9.525759378448127e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004518610076047,287.3881530761719,294.1499938964844,284.4193725585937,283.1849060058594,285.9034729003906,285.85015869140625,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638909832574,1.6419114956534031e-09,0.0009638893534429,-0.0033527056220918,0.0,0.0,0.0,-0.0056267757900059,60.0,-1.6212918758392334,-0.0,-6.334543911634682e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.047240746440366e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47003173828125,0.0,0.0,9.527188376523554e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,7.036753959255293e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.527178917778656e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.0004519283538684,287.3856811523437,294.1499938964844,284.3537902832031,283.1553649902344,285.8732604980469,285.8187866210937,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640341741032,1.6586664264295335e-09,0.0009640324860811,-0.0033966107293963,0.0,0.0,0.0,-0.0056350813247263,60.0,-1.6648119688034058,-0.0,-6.336427560427182e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.055838017957284e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.53624112298712e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.043440564302728e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.536232391837984e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0004523577808868,287.3807983398437,294.1499938964844,284.2244873046875,283.0964660644531,285.8119506835937,285.75,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649492567405,1.765695256672472e-09,0.0009649475105106,-0.0036770713049918,0.0,0.0,0.0,-0.0056881392374634,60.0,-1.7519793510437012,-0.0,-6.348466285999167e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.055838017957284e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.53624112298712e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,7.043440564302728e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.536232391837984e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0004523577808868,287.3807983398437,294.1499938964844,284.2244873046875,283.0964660644531,285.8119506835937,285.75,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649492567405,1.765695256672472e-09,0.0009649475105106,-0.0036770713049918,0.0,0.0,0.0,-0.0056881392374634,60.0,-1.7519793510437012,-0.0,-6.348466285999167e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.067734208656476e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.548768866807222e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.052693399600685e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.548760135658084e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004529520520009,287.3759765625,294.1499938964844,284.0982360839844,283.0381774902344,285.7494506835937,285.66912841796875,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662163211032,1.9138337581381393e-09,0.0009662144002504,-0.0040652542375028,0.0,0.0,0.0,-0.0057615786790847,60.0,-1.8386155366897583,-0.0,-6.365147697806607e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.067734208656476e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.548768866807222e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,7.052693399600685e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,9.548760135658084e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0004529520520009,287.3759765625,294.1499938964844,284.0982360839844,283.0381774902344,285.7494506835937,285.66912841796875,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662163211032,1.9138337581381393e-09,0.0009662144002504,-0.0040652542375028,0.0,0.0,0.0,-0.0057615786790847,60.0,-1.8386155366897583,-0.0,-6.365147697806607e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.076402784558012e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.557897283229976e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.059435301925987e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.55788855208084e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004533850587904,287.37115478515625,294.1499938964844,283.9757385253906,282.98077392578125,285.6858215332031,285.5765075683594,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096713937819,2.021752543157617e-09,0.0009671373991295,-0.0043480447493493,0.0,0.0,0.0,-0.0058150794357061,60.0,-1.9231730699539185,-0.0,-6.37731361052829e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.076402784558012e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.557897283229976e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45654296875,0.0,0.0,7.059435301925987e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,9.55788855208084e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004533850587904,287.37115478515625,294.1499938964844,283.9757385253906,282.98077392578125,285.6858215332031,285.5765075683594,286.9433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096713937819,2.021752543157617e-09,0.0009671373991295,-0.0043480447493493,0.0,0.0,0.0,-0.0058150794357061,60.0,-1.9231730699539185,-0.0,-6.37731361052829e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.07906287466176e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.560698526911438e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,7.061504584271461e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.5606897957623e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,0.0004535179468803,287.36639404296875,294.1499938964844,283.85760498046875,282.9245910644531,285.6211242675781,285.4773864746094,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422267422,2.05481298642951e-09,0.0009674202301539,-0.0044346754439175,0.0,0.0,0.0,-0.0058314697816967,60.0,-2.004113912582397,-0.0,-6.381043249348295e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.07906287466176e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,9.560698526911438e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,7.061504584271461e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.5606897957623e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,0.0004535179468803,287.36639404296875,294.1499938964844,283.85760498046875,282.9245910644531,285.6211242675781,285.4773864746094,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422267422,2.05481298642951e-09,0.0009674202301539,-0.0044346754439175,0.0,0.0,0.0,-0.0058314697816967,60.0,-2.004113912582397,-0.0,-6.381043249348295e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.078843868337572e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.560467879055068e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,7.061334326863289e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.560459147905932e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,0.00045350700384,287.3640441894531,294.1499938964844,283.8003845214844,282.8970947265625,285.58843994140625,285.4270935058594,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.052047420875169e-09,0.0009673965978436,-0.0044274283573031,0.0,0.0,0.0,-0.0058300984092056,60.0,-2.043057918548584,-0.0,-6.38073061054456e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476928710937,0.0,0.0,9.078425500774756e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,7.061008363962173e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,9.560018224874511e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0004534861072897,287.3616943359375,294.1499938964844,283.7445373535156,282.8699951171875,285.5555725097656,285.3768310546875,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536987975,2.0467918471211988e-09,0.0009673516615293,-0.0044136573560535,0.0,0.0,0.0,-0.0058274934999644,60.0,-2.080935478210449,-0.0,-6.380138017902938e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.078531729755925e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.560139005770908e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.061091309878975e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.560131002217533e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004534914332907,287.35699462890625,294.1499938964844,283.6371765136719,282.8173217773437,285.4892578125,285.276123046875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673642925918,2.0480390716670627e-09,0.0009673622553236,-0.0044169253669679,0.0,0.0,0.0,-0.0058281114324927,60.0,-2.1540944576263428,-0.0,-6.380278705364617e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.078531729755925e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.560139005770908e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.061091309878975e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,9.560131002217533e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0004534914332907,287.35699462890625,294.1499938964844,283.6371765136719,282.8173217773437,285.4892578125,285.276123046875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673642925918,2.0480390716670627e-09,0.0009673622553236,-0.0044169253669679,0.0,0.0,0.0,-0.0058281114324927,60.0,-2.1540944576263428,-0.0,-6.380278705364617e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.082827455131336e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.564662468619645e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,7.064432429615408e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.564654465066268e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.0004537059867288,287.3523864746094,294.1499938964844,283.5361633300781,282.7669677734375,285.4223022460937,285.17242431640625,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678213391453,2.101478324689765e-09,0.0009678192436695,-0.0045569571666419,0.0,0.0,0.0,-0.0058546038344502,60.0,-2.223762273788452,-0.0,-6.386309081563013e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,9.082827455131336e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.564662468619645e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.439208984375,0.0,0.0,7.064432429615408e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.564654465066268e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.0004537059867288,287.3523864746094,294.1499938964844,283.5361633300781,282.7669677734375,285.4223022460937,285.17242431640625,286.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678213391453,2.101478324689765e-09,0.0009678192436695,-0.0045569571666419,0.0,0.0,0.0,-0.0058546038344502,60.0,-2.223762273788452,-0.0,-6.386309081563013e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.074525587493554e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.555919677950442e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.05797501723282e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.555911674397066e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0004532912862487,287.3478088378906,294.1499938964844,283.4422302246094,282.71923828125,285.3548278808594,285.07196044921875,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966936466284,1.9979640164535795e-09,0.0009669344872236,-0.0042857085354626,0.0,0.0,0.0,-0.0058032888919115,60.0,-2.2875497341156006,-0.0,-6.37463060115806e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.074525587493554e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.555919677950442e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.05797501723282e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.555911674397066e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0004532912862487,287.3478088378906,294.1499938964844,283.4422302246094,282.71923828125,285.3548278808594,285.07196044921875,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966936466284,1.9979640164535795e-09,0.0009669344872236,-0.0042857085354626,0.0,0.0,0.0,-0.0058032888919115,60.0,-2.2875497341156006,-0.0,-6.37463060115806e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.067924111150204e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.548968228045852e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,7.052840373944491e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.548960224492475e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004529615398496,287.3448791503906,294.1499938964844,283.3860778808594,282.6902770996094,285.3114624023437,285.0130615234375,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966232502833,1.9156685127086352e-09,0.0009662305819801,-0.0040700621902942,0.0,0.0,0.0,-0.0057624909095466,60.0,-2.3248894214630127,-0.0,-6.365353755199976e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.065553604159504e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.546471846988425e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,7.050996646285057e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,9.546463843435048e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,0.0004528431163635,287.34326171875,294.1499938964844,283.35595703125,282.674560546875,285.2870483398437,284.9812316894531,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659795905463,1.8861014972060275e-09,0.0009659776696935,-0.0039925840683281,0.0,0.0,0.0,-0.0057478328235447,60.0,-2.344996929168701,-0.0,-6.362022730854734e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.062650497071444e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.543415217194706e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,7.048738916637376e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.54340721364133e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0004526981210801,287.34100341796875,294.1499938964844,283.31591796875,282.6534729003906,285.2530822753906,284.9383544921875,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656699839979,1.849898789707538e-09,0.0009656681213527,-0.0038977186195552,0.0,0.0,0.0,-0.0057298853062093,60.0,-2.371894359588623,-0.0,-6.357944926094207e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,9.059925650944932e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.540545579511672e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.540537575958297e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,0.0004525620024651,287.3387756347656,294.1499938964844,283.278076171875,282.63330078125,285.2190856933594,284.89697265625,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159082015856143e-09,0.0009653774322941,-0.003808649489656,0.0,0.0,0.0,-0.0057130348868668,60.0,-2.39740252494812,-0.0,-6.354117942919403e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.0548099251464e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.53515773289837e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004523064417298,287.3343200683594,294.1499938964844,283.2091979980469,282.5957946777344,285.1510925292969,284.8179931640625,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520958017769315e-09,0.0009648317354731,-0.0036414344795048,0.0,0.0,0.0,-0.0056813997216522,60.0,-2.444476366043091,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.0548099251464e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.53515773289837e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,0.0004523064417298,287.3343200683594,294.1499938964844,283.2091979980469,282.5957946777344,285.1510925292969,284.8179931640625,286.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.7520958017769315e-09,0.0009648317354731,-0.0036414344795048,0.0,0.0,0.0,-0.0056813997216522,60.0,-2.444476366043091,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.5299918029923e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004520613874774,287.3299255371094,294.1499938964844,283.1499938964844,282.5624389648437,285.0832214355469,284.74444580078125,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690897089012821e-09,0.0009643083903938,-0.0034810684155672,0.0,0.0,0.0,-0.0056510609574615,60.0,-2.485171318054199,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184265136719,0.0,0.0,9.5299918029923e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004520613874774,287.3299255371094,294.1499938964844,283.1499938964844,282.5624389648437,285.0832214355469,284.74444580078125,286.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690897089012821e-09,0.0009643083903938,-0.0034810684155672,0.0,0.0,0.0,-0.0056510609574615,60.0,-2.485171318054199,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0004518174391705,287.3255920410156,294.1499938964844,283.09649658203125,282.5314636230469,285.015625,284.6760559082031,286.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299791516516391e-09,0.0009637874900363,-0.0033214376308023,0.0,0.0,0.0,-0.0056208614259958,60.0,-2.520849704742432,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0004518174391705,287.3255920410156,294.1499938964844,283.09649658203125,282.5314636230469,285.015625,284.6760559082031,286.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299791516516391e-09,0.0009637874900363,-0.0033214376308023,0.0,0.0,0.0,-0.0056208614259958,60.0,-2.520849704742432,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004515771870501,287.3212585449219,294.1499938964844,283.04425048828125,282.5008850097656,284.94830322265625,284.6125793457031,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.5699826994008959e-09,0.000963274447713,-0.0031642217654734,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.5541932582855225,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004515771870501,287.3212585449219,294.1499938964844,283.04425048828125,282.5008850097656,284.94830322265625,284.6125793457031,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.5699826994008959e-09,0.000963274447713,-0.0031642217654734,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.5541932582855225,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.038021380547434e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.517478611087428e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,7.029582047834992e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.517471335129812e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0004514678439591,287.3191223144531,294.1499938964844,283.01861572265625,282.4857482910156,284.91473388671875,284.5826416015625,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424319766,1.5426733224188632e-09,0.0009630408603698,-0.0030926591716706,0.0,0.0,0.0,-0.0055775796063244,60.0,-2.570427417755127,-0.0,-6.323393364482399e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
