time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.03632608242333e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.515693091088906e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.028262916719541e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.515685815131292e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0004513831518124,287.3169860839844,294.1499938964844,282.9932556152344,282.470703125,284.8812866210937,284.5535583496094,286.9353942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628613479435,1.5215109172572732e-09,0.0009628598345443,-0.0030372047331184,0.0,0.0,0.0,-0.0055670882575213,60.0,-2.586499691009521,-0.0,-6.321016599031283e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.036000847117975e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.51535112108104e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,7.028010440990329e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.515343845123424e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.000451366911875,287.31475830078125,294.1499938964844,282.9669189453125,282.4549560546875,284.8460998535156,284.52325439453125,286.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628264233469,1.517429626396449e-09,0.0009628249099478,-0.0030265101231634,0.0,0.0,0.0,-0.0055650644935667,60.0,-2.6034297943115234,-0.0,-6.320558298966716e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.034160029841588e-05,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021301269531,0.0,0.0,9.51341280597262e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,7.026578532531857e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.513405530015008e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004512749728746,287.3127746582031,294.1499938964844,282.9435119628906,282.4408874511719,284.8145446777344,284.49664306640625,286.9343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626301471143,1.4944619985968182e-09,0.0009626286337152,-0.0029663247987627,0.0,0.0,0.0,-0.0055536795407533,60.0,-2.618434190750122,-0.0,-6.317979739378643e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.023288293974474e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.501964086666705e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.018122414592654e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.501956810709088e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004507318953983,287.30859375,294.1499938964844,282.8949584960937,282.4114074707031,284.7481689453125,284.44647216796875,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614714072085,1.3589374070477334e-09,0.0009614700102247,-0.0026111912447959,0.0,0.0,0.0,-0.0054864953272044,60.0,-2.648233652114868,-0.0,-6.302774835376114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977966308594,0.0,0.0,9.023288293974474e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.501964086666705e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.018122414592654e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.501956810709088e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004507318953983,287.30859375,294.1499938964844,282.8949584960937,282.4114074707031,284.7481689453125,284.44647216796875,286.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614714072085,1.3589374070477334e-09,0.0009614700102247,-0.0026111912447959,0.0,0.0,0.0,-0.0054864953272044,60.0,-2.648233652114868,-0.0,-6.302774835376114e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.014690294861794e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.492909885011612e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.011435081949458e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.492902609054e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004503024101722,287.304443359375,294.1499938964844,282.84765625,282.3822326660156,284.6822204589844,284.4057922363281,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544037185,1.251748482644643e-09,0.0009605531813576,-0.0023303087800741,0.0,0.0,0.0,-0.005433355923742,60.0,-2.676313161849976,-0.0,-6.290761689342618e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,9.014690294861794e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.492909885011612e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,7.011435081949458e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39373779296875,0.0,0.0,9.492902609054e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,0.0004503024101722,287.304443359375,294.1499938964844,282.84765625,282.3822326660156,284.6822204589844,284.4057922363281,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605544037185,1.251748482644643e-09,0.0009605531813576,-0.0023303087800741,0.0,0.0,0.0,-0.005433355923742,60.0,-2.676313161849976,-0.0,-6.290761689342618e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.009455243358389e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.487389615969732e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004500408831518,287.3014831542969,294.1499938964844,282.8143310546875,282.3614501953125,284.6349182128906,284.3803100585937,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864725868449e-09,0.0009599949698895,-0.002159256953746,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963350772857666,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.007340122479944e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.485168993705884e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.005718362051994e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.485162445344032e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,0.0004499352362472,287.30035400390625,294.1499938964844,282.8015441894531,282.3533935546875,284.6165771484375,284.3711853027344,286.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597706375643,1.160102125474793e-09,0.0009597694734111,-0.0020901544485241,0.0,0.0,0.0,-0.0053879227489233,60.0,-2.7040350437164307,-0.0,-6.280499320610033e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.003325249068439e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,9.480941662332044e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.002595521043986e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.480934386374428e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004497346817515,287.2983093261719,294.1499938964844,282.7789306640625,282.3390808105469,284.5839538574219,284.3565673828125,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009557596640661,1.1064581473263502e-09,0.0009557585581205,-0.0019531352445483,0.0,0.0,0.0,-0.0053434735164046,60.0,-2.716171979904175,-0.0,-6.274898112224038e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.001956641441211e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.479500295128672e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,7.001531048445031e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.47949374676682e-05,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,0.0004496663459576,287.2962951660156,294.1499938964844,282.7566223144531,282.3248291015625,284.55499267578125,284.3429260253906,286.9296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008713711285963,1.005004302001566e-09,0.0008713700808584,-0.0017708009108901,0.0,0.0,0.0,-0.0048733535222709,60.0,-2.589797258377075,-0.0,-6.272987462807579e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,4.1996376239694655e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,4.422423444339074e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,3.2663891033735126e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,4.422420170158148e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,0.0002097805700032,287.2957763671875,294.1499938964844,282.7128601074219,282.2965393066406,284.50592041015625,284.3196105957031,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006559158209711,7.68456520638949e-10,0.0006559150642715,-0.0013643692946061,0.0,0.0,0.0,-0.0036627543158829,60.0,-2.123042345046997,-0.0,-1.3652865504809597e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,4.1996376239694655e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,4.422423444339074e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,3.2663891033735126e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,4.422420170158148e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,0.0002097805700032,287.2957763671875,294.1499938964844,282.7128601074219,282.2965393066406,284.50592041015625,284.3196105957031,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006559158209711,7.68456520638949e-10,0.0006559150642715,-0.0013643692946061,0.0,0.0,0.0,-0.0036627543158829,60.0,-2.123042345046997,-0.0,-1.3652865504809597e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,4.142134639550932e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,4.361870378488675e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,3.2216645195148885e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,4.361867104307749e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0002069081820081,287.3033752441406,294.1499938964844,282.6703186035156,282.2684936523437,284.4752502441406,284.33038330078125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000441628973931,5.523011492591934e-10,0.0004416284209582,-0.0010103803360834,0.0,0.0,0.0,-0.0024875346571207,60.0,-1.4931321144104004,-0.0,-1.3281537647458208e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,4.142134639550932e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,4.361870378488675e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,3.2216645195148885e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,4.361867104307749e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0002069081820081,287.3033752441406,294.1499938964844,282.6703186035156,282.2684936523437,284.4752502441406,284.33038330078125,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000441628973931,5.523011492591934e-10,0.0004416284209582,-0.0010103803360834,0.0,0.0,0.0,-0.0024875346571207,60.0,-1.4931321144104004,-0.0,-1.3281537647458208e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,3.392892540432513e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,3.572881541913375e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,2.638919795572292e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,3.57287899532821e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.000169481994817,287.3034362792969,294.1499938964844,282.62890625,282.2406921386719,284.45196533203125,284.3242492675781,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360642792657,4.5129430747969934e-10,0.0003606423269957,-0.0008258180459961,0.0,0.0,0.0,-0.0020315358415246,60.0,-1.290818691253662,-0.0,-8.911277049605815e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,3.392892540432513e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,3.572881541913375e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,2.638919795572292e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,3.57287899532821e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,0.000169481994817,287.3034362792969,294.1499938964844,282.62890625,282.2406921386719,284.45196533203125,284.3242492675781,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000360642792657,4.5129430747969934e-10,0.0003606423269957,-0.0008258180459961,0.0,0.0,0.0,-0.0020315358415246,60.0,-1.290818691253662,-0.0,-8.911277049605815e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,3.1289917387766764e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,3.2949810702120885e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,2.433663212286774e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,3.294978523626924e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0001562996039865,287.3079528808594,294.1499938964844,282.5886535644531,282.21307373046875,284.4381408691406,284.32098388671875,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334071079734,4.170089829003132e-10,0.0003334067005198,-0.0007629169849678,0.0,0.0,0.0,-0.0018779893871396,60.0,-1.0471044778823853,-0.0,-7.57893925396047e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,3.1289917387766764e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,3.2949810702120885e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,2.433663212286774e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,3.294978523626924e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,0.0001562996039865,287.3079528808594,294.1499938964844,282.5886535644531,282.21307373046875,284.4381408691406,284.32098388671875,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003334071079734,4.170089829003132e-10,0.0003334067005198,-0.0007629169849678,0.0,0.0,0.0,-0.0018779893871396,60.0,-1.0471044778823853,-0.0,-7.57893925396047e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,3.09706010739319e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,3.2613555958960205e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,2.4088276404654607e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,3.261353413108736e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,0.0001547045540064,287.3102722167969,294.1499938964844,282.5689697265625,282.1993408203125,284.4317321777344,284.3199157714844,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289915330242,4.1173864318011505e-10,0.0003289911255706,-0.0007534766918979,0.0,0.0,0.0,-0.0018532724352553,60.0,-1.010667324066162,-0.0,-7.425040582376141e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,3.0541788873961195e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,3.2161995477508754e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,2.3754755602567457e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,3.216197364963591e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0001525625411886,287.31256103515625,294.1499938964844,282.549560546875,282.1856689453125,284.4255065917969,284.3190002441406,286.92315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000325435452396,4.0703840298306204e-10,0.0003254350449424,-0.0007446758681908,0.0,0.0,0.0,-0.0018330870661884,60.0,-0.9924707412719728,-0.0,-7.220852360489971e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,2.8869855668745004e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,3.0401368348975662e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,2.2454360077972524e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,3.0401346521102823e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0001442108914488,287.317138671875,294.1499938964844,282.5115966796875,282.1584167480469,284.4137878417969,284.31793212890625,286.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081577015109,3.8529435197887096e-10,0.0003081573231611,-0.0007047881372272,0.0,0.0,0.0,-0.0017356839962303,60.0,-0.959080934524536,-0.0,-6.451915890437476e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,2.8869855668745004e-05,298.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,3.0401368348975662e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,2.2454360077972524e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,3.0401346521102823e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0001442108914488,287.317138671875,294.1499938964844,282.5115966796875,282.1584167480469,284.4137878417969,284.31793212890625,286.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081577015109,3.8529435197887096e-10,0.0003081573231611,-0.0007047881372272,0.0,0.0,0.0,-0.0017356839962303,60.0,-0.959080934524536,-0.0,-6.451915890437476e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,2.577567829575856e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,2.7143049010192044e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,2.0047775251441635e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,2.7143029001308605e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001287548366235,287.3215026855469,294.1499938964844,282.4747314453125,282.1313171386719,284.40435791015625,284.31866455078125,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745648671407,3.4343333732422805e-10,0.0002745645178947,-0.0006283276015892,0.0,0.0,0.0,-0.0015465598553419,60.0,-0.8873003721237183,-0.0,-5.143036219124042e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,2.577567829575856e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,2.7143049010192044e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,2.0047775251441635e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,2.7143029001308605e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0001287548366235,287.3215026855469,294.1499938964844,282.4747314453125,282.1313171386719,284.40435791015625,284.31866455078125,286.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745648671407,3.4343333732422805e-10,0.0002745645178947,-0.0006283276015892,0.0,0.0,0.0,-0.0015465598553419,60.0,-0.8873003721237183,-0.0,-5.143036219124042e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.047447014774661e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.15606160054449e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,1.5924606486805715e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,2.156060145352967e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0001022742071654,287.3255920410156,294.1499938964844,282.4389953613281,282.1043395996094,284.3974914550781,284.32159423828125,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181660383939,2.7287061499237103e-10,0.0002181657619075,-0.0004992157919332,0.0,0.0,0.0,-0.0012288673315197,60.0,-0.7672344446182251,-0.0,-3.245074209345944e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,2.047447014774661e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.15606160054449e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,1.5924606486805715e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,2.156060145352967e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0001022742071654,287.3255920410156,294.1499938964844,282.4389953613281,282.1043395996094,284.3974914550781,284.32159423828125,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002181660383939,2.7287061499237103e-10,0.0002181657619075,-0.0004992157919332,0.0,0.0,0.0,-0.0012288673315197,60.0,-0.7672344446182251,-0.0,-3.245074209345944e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,1.5638272088835947e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,1.646786586206872e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,1.2163116480223836e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,1.6467853129142895e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.811640534782782e-05,287.328125,294.1499938964844,282.4112243652344,282.0828552246094,284.3945007324219,284.324951171875,286.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666375173954,2.084204892005559e-10,0.0001666372991167,-0.0003813038347288,0.0,0.0,0.0,-0.0009386210003867,60.0,-0.6193054914474487,-0.0,-1.8931143319633748e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,1.453423101338558e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.530525514681358e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,1.1304416148050224e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,1.5305244232877158e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.260148413479328e-05,287.32861328125,294.1499938964844,282.4043884277344,282.0774841308594,284.3939819335937,284.32574462890625,286.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548761356389,1.9370928472373087e-10,0.0001548759319121,-0.0003543891943991,0.0,0.0,0.0,-0.0008723720093257,60.0,-0.5822941660881042,-0.0,-1.6352471599034855e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,1.1960521078435704e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,1.2595012776728254e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.302639227826148e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159851074219,0.0,0.0,1.2595003681781236e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,5.974527084617876e-05,287.32965087890625,294.1499938964844,282.3874816894531,282.0640869140625,284.3930358886719,284.3275146484375,286.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012744567357,1.594022969175768e-10,0.0001274455134989,-0.0002916258818004,0.0,0.0,0.0,-0.0007178649539127,60.0,-0.4923996925354004,-0.0,-1.107387070931054e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.691559171187691e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,1.0205685612163506e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,7.537888905062573e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41650390625,0.0,0.0,1.0205678336205892e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,4.84113406855613e-05,287.33038330078125,294.1499938964844,282.370849609375,282.0507202148437,284.3924865722656,284.32891845703125,286.9167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032686850521,1.2916299974019552e-10,0.0001032685613608,-0.0002363032108405,0.0,0.0,0.0,-0.0005816828925162,60.0,-0.410092830657959,-0.0,-7.270873902953664e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,6.200550160428975e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,6.52948210699833e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,4.82265613754862e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,6.529477559524821e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,3.097302760579623e-05,287.3312072753906,294.1499938964844,282.33837890625,282.0240173339844,284.3918762207031,284.3307189941406,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.607011891901493e-05,8.263697365284983e-11,6.607003888348117e-05,-0.0001511840819148,0.0,0.0,0.0,-0.0003721539978869,60.0,-0.2724648416042328,-0.0,-2.976183466341098e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,6.200550160428975e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,6.52948210699833e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,4.82265613754862e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,6.529477559524821e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,3.097302760579623e-05,287.3312072753906,294.1499938964844,282.33837890625,282.0240173339844,284.3918762207031,284.3307189941406,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.607011891901493e-05,8.263697365284983e-11,6.607003888348117e-05,-0.0001511840819148,0.0,0.0,0.0,-0.0003721539978869,60.0,-0.2724648416042328,-0.0,-2.976183466341098e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.09620042773895e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,4.313499175623292e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,3.1859378850640496e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,4.313496447139187e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,2.0461367967072874e-05,287.33160400390625,294.1499938964844,282.3070068359375,281.9973449707031,284.3916320800781,284.3315734863281,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.364714186522178e-05,5.4591546561066906e-11,4.364708729553968e-05,-9.98750256258063e-05,0.0,0.0,0.0,-0.0002458518138155,60.0,-0.1790014207363128,-0.0,-1.2988581044037772e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,4.09620042773895e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,4.313499175623292e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,3.1859378850640496e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,4.313496447139187e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,2.0461367967072874e-05,287.33160400390625,294.1499938964844,282.3070068359375,281.9973449707031,284.3916320800781,284.3315734863281,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.364714186522178e-05,5.4591546561066906e-11,4.364708729553968e-05,-9.98750256258063e-05,0.0,0.0,0.0,-0.0002458518138155,60.0,-0.1790014207363128,-0.0,-1.2988581044037772e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,2.9456871288857656e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,3.101952415818232e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.291092869199929e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,3.1019501420814777e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,1.4714315511810128e-05,287.33172607421875,294.1499938964844,282.2767028808594,281.970703125,284.3915405273437,284.3319702148437,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.13877644657623e-05,3.9258145345666406e-11,3.138772808597423e-05,-7.182269473560154e-05,0.0,0.0,0.0,-0.0001767982757883,60.0,-0.124590665102005,-0.0,-6.716955464058927e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,2.9456871288857656e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,3.101952415818232e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.291092869199929e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,3.1019501420814777e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,1.4714315511810128e-05,287.33172607421875,294.1499938964844,282.2767028808594,281.970703125,284.3915405273437,284.3319702148437,286.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.13877644657623e-05,3.9258145345666406e-11,3.138772808597423e-05,-7.182269473560154e-05,0.0,0.0,0.0,-0.0001767982757883,60.0,-0.124590665102005,-0.0,-6.716955464058927e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.1941734758001985e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,2.3105719719751505e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.7065815427486086e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.310570152985747e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.0960349754896017e-05,287.331787109375,294.1499938964844,282.2474365234375,281.9440612792969,284.3914794921875,284.3321838378906,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.338001468160656e-05,2.924246955693377e-11,2.3379985577776097e-05,-5.349905040930025e-05,0.0,0.0,0.0,-0.0001316929119639,60.0,-0.0904241129755973,-0.0,-3.726843833540272e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.1941734758001985e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,2.3105719719751505e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.7065815427486086e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.310570152985747e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.0960349754896017e-05,287.331787109375,294.1499938964844,282.2474365234375,281.9440612792969,284.3914794921875,284.3321838378906,286.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.338001468160656e-05,2.924246955693377e-11,2.3379985577776097e-05,-5.349905040930025e-05,0.0,0.0,0.0,-0.0001316929119639,60.0,-0.0904241129755973,-0.0,-3.726843833540272e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
