time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,1.856221729212848e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,1.9546921521396143e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,1.4437298432312673e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.9546907878975617e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,9.272211173083631e-06,287.3318176269531,294.1499938964844,282.2331848144531,281.9307556152344,284.3914794921875,284.3322448730469,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.977896863536444e-05,2.4738502912846627e-11,1.9778943169512783e-05,-4.5258999307407066e-05,0.0,0.0,0.0,-0.0001114092592615,60.0,-0.0775435343384742,-0.0,-2.6672207845135357e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,1.5283696939150104e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,1.6094479633466108e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,1.1887334494531387e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.6094467127913958e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,7.634522262378596e-06,287.3318176269531,294.1499938964844,282.2192077636719,281.9174194335937,284.3914489746094,284.3323059082031,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285601304844022e-05,2.0369166423006568e-11,1.6285581295960583e-05,-3.726530121639371e-05,0.0,0.0,0.0,-9.173210128210484e-05,60.0,-0.0656102299690246,-0.0,-1.8082400160546183e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.342135172119016e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.83772451945697e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.2661140393393e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.837717698246706e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,4.666589575208491e-06,287.3318176269531,294.1499938964844,282.1920166015625,281.8907165527344,284.3914489746094,284.33233642578125,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.954575943993405e-06,1.2450619528425744e-11,9.95456412056228e-06,-2.27784003072884e-05,0.0,0.0,0.0,-5.607125058304519e-05,60.0,-0.043509978801012,-0.0,-6.756029763410609e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.342135172119016e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.83772451945697e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,7.2661140393393e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,9.837717698246706e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,4.666589575208491e-06,287.3318176269531,294.1499938964844,282.1920166015625,281.8907165527344,284.3914489746094,284.33233642578125,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.954575943993405e-06,1.2450619528425744e-11,9.95456412056228e-06,-2.27784003072884e-05,0.0,0.0,0.0,-5.607125058304519e-05,60.0,-0.043509978801012,-0.0,-6.756029763410609e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,4.845271064368717e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,5.102306772641896e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,3.768548708649178e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,5.102303362036764e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,2.4203129669331247e-06,287.3318176269531,294.1499938964844,282.1658630371094,281.86395263671875,284.3914489746094,284.3323669433594,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.16295858687954e-06,6.4575111750897466e-12,5.162952220416628e-06,-1.1814026038337032e-05,0.0,0.0,0.0,-2.9081435059197247e-05,60.0,-0.0256704557687044,-0.0,-1.81733664575412e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,4.845271064368717e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,5.102306772641896e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,3.768548708649178e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,5.102303362036764e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,2.4203129669331247e-06,287.3318176269531,294.1499938964844,282.1658630371094,281.86395263671875,284.3914489746094,284.3323669433594,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.16295858687954e-06,6.4575111750897466e-12,5.162952220416628e-06,-1.1814026038337032e-05,0.0,0.0,0.0,-2.9081435059197247e-05,60.0,-0.0256704557687044,-0.0,-1.81733664575412e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.1111220860348123e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,2.2231145635487337e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.6419858184235636e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.223113000354715e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.0545491022639908e-06,287.331787109375,294.1499938964844,282.14068603515625,281.8370666503906,284.3914489746094,284.33233642578125,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.249558292533038e-06,2.8135907232523798e-12,2.249555336675257e-06,-5.14749171998119e-06,0.0,0.0,0.0,-1.2671094737015665e-05,60.0,-0.0132107818499207,-0.0,-3.450054369795452e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.1111220860348123e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,2.2231145635487337e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.6419858184235636e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.223113000354715e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.0545491022639908e-06,287.331787109375,294.1499938964844,282.14068603515625,281.8370666503906,284.3914489746094,284.33233642578125,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.249558292533038e-06,2.8135907232523798e-12,2.249555336675257e-06,-5.14749171998119e-06,0.0,0.0,0.0,-1.2671094737015665e-05,60.0,-0.0132107818499207,-0.0,-3.450054369795452e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,8.1326355427791e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,8.564062881077916e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,6.325391410655358e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,8.564056486193294e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,4.062419520778349e-07,287.331787109375,294.1499938964844,282.119384765625,281.8133544921875,284.3914489746094,284.33233642578125,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.666007715874002e-07,1.0838982706165567e-12,8.665996915624419e-07,-1.982970843528165e-06,0.0,0.0,0.0,-4.881308996118605e-06,60.0,-0.0064848810434341,-0.0,-5.119905218645311e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.13094934212677e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,7.509238031389033e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,5.54630084081964e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.509232347047148e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,3.562056463124464e-07,287.331787109375,294.1499938964844,282.1165466308594,281.8100891113281,284.3914489746094,284.33233642578125,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.598700335620379e-07,9.50404143405803e-13,7.598691240673361e-07,-1.738743094392703e-06,0.0,0.0,0.0,-4.280111170373857e-06,60.0,-0.0058236201293766,-0.0,-3.9363525188972764e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,3.4990588204664164e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,3.684679938942281e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,2.7214936082486932e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,3.684677096771338e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.7478521385783097e-07,287.331787109375,294.1499938964844,282.1048278808594,281.79656982421875,284.3914489746094,284.33233642578125,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.728638375832816e-07,4.663267927189352e-13,3.728633544142213e-07,-8.531856678928307e-07,0.0,0.0,0.0,-2.1002197172492743e-06,60.0,-0.0035953521728515,-0.0,-9.477673569460547e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.5893741434069852e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.6736887431534342e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.2361814683004012e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,1.6736874997036466e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.939252810729158e-08,287.331787109375,294.1499938964844,282.0933837890625,281.7829895019531,284.3914489746094,284.33233642578125,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.693675955038998e-07,2.1184008052507058e-13,1.6936738234107906e-07,-3.875469758440886e-07,0.0,0.0,0.0,-9.540090104565024e-07,60.0,-0.002178106456995,-0.0,-1.9554719087343025e-15,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.264612192741765e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.3316984182054623e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.835884329234543e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,1.3316974190047404e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,6.316998923949768e-09,287.331787109375,294.1499938964844,282.0711975097656,281.7557067871094,284.3914489746094,284.33233642578125,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3469417581291054e-08,1.6854793521156944e-14,1.3469400705901082e-08,-3.08252303682366e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-0.0005440802779048,-0.0,-1.2379810040595228e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.264612192741765e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.3316984182054623e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.835884329234543e-10,297.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,1.3316974190047404e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,6.316998923949768e-09,287.331787109375,294.1499938964844,282.0711975097656,281.7557067871094,284.3914489746094,284.33233642578125,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3469417581291054e-08,1.6854793521156944e-14,1.3469400705901082e-08,-3.08252303682366e-08,0.0,0.0,0.0,-7.587368600070479e-08,60.0,-0.0005440802779048,-0.0,-1.2379810040595228e-17,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.2999925575195587e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.422004541369205e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.7888854286773892e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.422002876034668e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.14889386892969e-09,287.331787109375,294.1499938964844,282.04998779296875,281.7282409667969,284.3914489746094,284.33233642578125,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,2.465303516885342e-09,-3.041224575029756e-15,-2.465300408260873e-09,5.631609845124785e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196550001623,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.2999925575195587e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.422004541369205e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.7888854286773892e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.422002876034668e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.14889386892969e-09,287.331787109375,294.1499938964844,282.04998779296875,281.7282409667969,284.3914489746094,284.33233642578125,286.9054260253906,0.0,0.0,0.0,0.0,1.0,1.0,2.465303516885342e-09,-3.041224575029756e-15,-2.465300408260873e-09,5.631609845124785e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196550001623,-0.0,-4.0949834718379063e-19,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.430470581737953e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,2.559404251034625e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.8903682438842208e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.5594023428388013e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.214070233235276e-10,287.331787109375,294.1499938964844,282.0292358398437,281.7006530761719,284.3914489746094,284.33233642578125,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.672650711854629e-10,3.0619579298752915e-16,2.6726476587413117e-10,-6.05378080997809e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8991897124797102e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.430470581737953e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,2.559404251034625e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.8903682438842208e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.5594023428388013e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.214070233235276e-10,287.331787109375,294.1499938964844,282.0292358398437,281.7006530761719,284.3914489746094,284.33233642578125,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.672650711854629e-10,3.0619579298752915e-16,2.6726476587413117e-10,-6.05378080997809e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8991897124797102e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-5.372619016341673e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-5.657630180316842e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-4.178709028107575e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-5.657626277189021e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-2.6837341376984008e-11,287.331787109375,294.1499938964844,282.0083923339844,281.6729431152344,284.3914489746094,284.33233642578125,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.556144433427335e-11,-6.318166984335596e-17,-5.5561381884228205e-11,1.2745882127518368e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.906606126402039e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-5.372619016341673e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-5.657630180316842e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-4.178709028107575e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-5.657626277189021e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-2.6837341376984008e-11,287.331787109375,294.1499938964844,282.0083923339844,281.6729431152344,284.3914489746094,284.33233642578125,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,5.556144433427335e-11,-6.318166984335596e-17,-5.5561381884228205e-11,1.2745882127518368e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.906606126402039e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.9979553222656,281.6590576171875,284.3914489746094,284.33233642578125,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.646173833657845e-13,5.659387771353055e-18,-9.646230212170814e-13,1.071220369353032e-12,0.0,0.0,0.0,0.0,60.0,-5.823910669278121e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.98748779296875,281.6451416015625,284.3914489746094,284.33233642578125,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700707395733867e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.293561687518377e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.966552734375,281.61724853515625,284.3914489746094,284.33233642578125,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6908887484623498e-12,8.31912085656831e-18,1.690880400105621e-12,-3.265760275053542e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.974371682284982e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.966552734375,281.61724853515625,284.3914489746094,284.33233642578125,286.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6908887484623498e-12,8.31912085656831e-18,1.690880400105621e-12,-3.265760275053542e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.974371682284982e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.945556640625,281.5893249511719,284.3914489746094,284.33233642578125,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.646173833657845e-13,5.65938818494336e-18,-9.646230212170814e-13,1.071220369353032e-12,0.0,0.0,0.0,0.0,60.0,-2.5430365440115565e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.945556640625,281.5893249511719,284.3914489746094,284.33233642578125,286.90264892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.646173833657845e-13,5.65938818494336e-18,-9.646230212170814e-13,1.071220369353032e-12,0.0,0.0,0.0,0.0,60.0,-2.5430365440115565e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.924560546875,281.5613098144531,284.3914489746094,284.33233642578125,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3122945549403084e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.924560546875,281.5613098144531,284.3914489746094,284.33233642578125,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3122945549403084e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.9043884277344,281.5343933105469,284.3914489746094,284.33233642578125,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6908887484623498e-12,8.31912085656831e-18,1.690880400105621e-12,-3.265760275053542e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1428984382509952e-06,-0.0,-8.563606767391036e-38,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.9035339355469,281.53326416015625,284.3914489746094,284.33233642578125,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6908887484623498e-12,8.31912085656831e-18,1.690880400105621e-12,-3.265760275053542e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.136294597221422e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.8930358886719,281.51922607421875,284.3914489746094,284.33233642578125,286.901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0565721570164897e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.8825378417969,281.50518798828125,284.3914489746094,284.33233642578125,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,9.646173833657845e-13,5.65938818494336e-18,-9.646230212170814e-13,1.071220369353032e-12,0.0,0.0,0.0,0.0,60.0,-1.9806752789008897e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.8615417480469,281.4770812988281,284.3914489746094,284.33233642578125,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,9.646173833657845e-13,5.65938818494336e-18,-9.646230212170814e-13,1.071220369353032e-12,0.0,0.0,0.0,0.0,60.0,-1.838650291574595e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0,287.331787109375,294.1499938964844,281.8615417480469,281.4770812988281,284.3914489746094,284.33233642578125,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,9.646173833657845e-13,5.65938818494336e-18,-9.646230212170814e-13,1.071220369353032e-12,0.0,0.0,0.0,0.0,60.0,-1.838650291574595e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.8406066894531,281.4489440917969,284.3914489746094,284.33233642578125,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7073506342057954e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.8406066894531,281.4489440917969,284.3914489746094,284.33233642578125,286.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7073506342057954e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.8197021484375,281.4208068847656,284.3914489746094,284.33233642578125,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.585683321536635e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.8197021484375,281.4208068847656,284.3914489746094,284.33233642578125,286.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.585683321536635e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,-2.558389969060243e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,-2.694109583860349e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,-1.989861319337885e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,-2.694107686506547e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,-1.2779686163477688e-12,287.331787109375,294.1499938964844,281.7988586425781,281.3926696777344,284.3914489746094,284.33233642578125,286.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.7465459417262408e-12,7.700708222914478e-18,1.7465382438908161e-12,-1.584283702490974e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4728740325153922e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
