time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.143697545558098e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.2043693686791812e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,8.895436565126148e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,1.2043685160278988e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,5.713005748475553e-07,287.331787109375,294.1499938964844,280.3308410644531,279.5028381347656,284.3914489746094,284.33233642578125,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186217190901516e-06,1.5242056748687729e-12,1.2186201274744235e-06,-2.788526444419404e-06,0.0,0.0,0.0,-6.864152965135872e-06,60.0,-0.0034169065766036,-0.0,-1.0125620909231733e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.143697545558098e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.2043693686791812e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,8.895436565126148e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,1.2043685160278988e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,5.713005748475553e-07,287.331787109375,294.1499938964844,280.3308410644531,279.5028381347656,284.3914489746094,284.33233642578125,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186217190901516e-06,1.5242056748687729e-12,1.2186201274744235e-06,-2.788526444419404e-06,0.0,0.0,0.0,-6.864152965135872e-06,60.0,-0.0034169065766036,-0.0,-1.0125620909231733e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,2.501729454706947e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,2.634443205806747e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,1.945791865409774e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,2.634441216287087e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,1.249665501745767e-06,287.331787109375,294.1499938964844,280.32830810546875,279.5037536621094,284.3914489746094,284.33233642578125,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.665625515874126e-06,3.334021426992795e-12,2.6656221052689943e-06,-6.099646270740777e-06,0.0,0.0,0.0,-1.5014709788374604e-05,60.0,-0.0077161495573818,-0.0,-4.844845228127448e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,4.773746127284539e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,5.026987537348759e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,3.712918044129765e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,5.026984126743628e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,2.384584831816028e-06,287.331787109375,294.1499938964844,280.32666015625,279.505859375,284.3914489746094,284.3323669433594,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.086493729322683e-06,6.361935717819067e-12,5.086487362859771e-06,-1.1639221156656276e-05,0.0,0.0,0.0,-2.865077112801373e-05,60.0,-0.0151110608130693,-0.0,-1.7640783582170694e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.3713740827370202e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.4441238818108104e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,1.0666256002878072e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.444122858629271e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,6.850296813354362e-06,287.3318176269531,294.1499938964844,280.3258361816406,279.51336669921875,284.39141845703125,284.3323974609375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.461223655496724e-05,1.827630234652044e-11,1.4612218365073204e-05,-3.343656862853095e-05,0.0,0.0,0.0,-8.230659295804799e-05,60.0,-0.0457485280930995,-0.0,-1.4558316357993206e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.3713740827370202e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.4441238818108104e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,1.0666256002878072e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.444122858629271e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,6.850296813354362e-06,287.3318176269531,294.1499938964844,280.3258361816406,279.51336669921875,284.39141845703125,284.3323974609375,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.461223655496724e-05,1.827630234652044e-11,1.4612218365073204e-05,-3.343656862853095e-05,0.0,0.0,0.0,-8.230659295804799e-05,60.0,-0.0457485280930995,-0.0,-1.4558316357993206e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,3.0958449315221515e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,3.2600758004264208e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,2.407882220722968e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,3.2600735266896663e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.5464383977814578e-05,287.3319396972656,294.1499938964844,280.3282165527344,279.525146484375,284.3913269042969,284.3326416015625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.298687079222873e-05,4.1258479271943926e-11,3.298683077446185e-05,-7.548242138000205e-05,0.0,0.0,0.0,-0.0001858057221397,60.0,-0.1075720563530922,-0.0,-7.41920969105081e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,3.0958449315221515e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,3.2600758004264208e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,2.407882220722968e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,3.2600735266896663e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,1.5464383977814578e-05,287.3319396972656,294.1499938964844,280.3282165527344,279.525146484375,284.3913269042969,284.3326416015625,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.298687079222873e-05,4.1258479271943926e-11,3.298683077446185e-05,-7.548242138000205e-05,0.0,0.0,0.0,-0.0001858057221397,60.0,-0.1075720563530922,-0.0,-7.41920969105081e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,5.917222097195918e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,6.2311237343237735e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,4.602289664035197e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,6.231119186850265e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.9557746529462747e-05,287.3321838378906,294.1499938964844,280.3336486816406,279.5408935546875,284.3909606933594,284.3332214355469,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304942507995293e-05,7.885930103368466e-11,6.304934504441917e-05,-0.0001442731299903,0.0,0.0,0.0,-0.0003551395493559,60.0,-0.2131791114807129,-0.0,-2.7104099520336433e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,5.917222097195918e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,6.2311237343237735e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,4.602289664035197e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,6.231119186850265e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,2.9557746529462747e-05,287.3321838378906,294.1499938964844,280.3336486816406,279.5408935546875,284.3909606933594,284.3332214355469,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.304942507995293e-05,7.885930103368466e-11,6.304934504441917e-05,-0.0001442731299903,0.0,0.0,0.0,-0.0003551395493559,60.0,-0.2131791114807129,-0.0,-2.7104099520336433e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.753125596034806e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.0270517122989986e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.585773346363567e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.0270509847032372e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,4.87188772240188e-05,287.3330993652344,294.1499938964844,280.3419494628906,279.56036376953125,284.3899230957031,284.3345031738281,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039222261169,1.2998102594252714e-10,0.0001039221024257,-0.0002378002827754,0.0,0.0,0.0,-0.000585364527069,60.0,-0.3687608540058136,-0.0,-7.363543663707617e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.753125596034806e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.0270517122989986e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,7.585773346363567e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.0270509847032372e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,4.87188772240188e-05,287.3330993652344,294.1499938964844,280.3419494628906,279.56036376953125,284.3899230957031,284.3345031738281,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039222261169,1.2998102594252714e-10,0.0001039221024257,-0.0002378002827754,0.0,0.0,0.0,-0.000585364527069,60.0,-0.3687608540058136,-0.0,-7.363543663707617e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.1859126971103253e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,1.2488239917729516e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.223776942235418e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,1.2488230822782498e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,5.923878779867664e-05,287.3339233398437,294.1499938964844,280.3471374511719,279.5714111328125,284.3888244628906,284.3353576660156,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00012636250176,1.5804819952780489e-10,0.0001263623416889,-0.0002891491458285,0.0,0.0,0.0,-0.0007117642089724,60.0,-0.461309552192688,-0.0,-1.0886911372409711e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,1.399853681505192e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,1.4741142877028324e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,1.088776480173692e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,1.4741132872586604e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,6.99255833751522e-05,287.3349914550781,294.1499938964844,280.3529968261719,279.5832824707031,284.38726806640625,284.336181640625,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000149158804561,1.8656064193489638e-10,0.0001491586153861,-0.000341312639648,0.0,0.0,0.0,-0.0008401693194173,60.0,-0.5586770176887512,-0.0,-1.516926584343991e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.858238465501927e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,1.956815867742989e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.4452983123192098e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.9568144125514664e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.28228473640047e-05,287.3377685546875,294.1499938964844,280.3665771484375,279.6093444824219,284.38250732421875,284.3371887207031,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000198001100216,2.4765034467577607e-10,0.0001980008528335,-0.0004530760634224,0.0,0.0,0.0,-0.0011152843944728,60.0,-0.762877345085144,-0.0,-2.673019361409956e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,1.858238465501927e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,1.956815867742989e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,1.4452983123192098e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,1.9568144125514664e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.28228473640047e-05,287.3377685546875,294.1499938964844,280.3665771484375,279.6093444824219,284.38250732421875,284.3371887207031,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000198001100216,2.4765034467577607e-10,0.0001980008528335,-0.0004530760634224,0.0,0.0,0.0,-0.0011152843944728,60.0,-0.762877345085144,-0.0,-2.673019361409956e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,2.520665839256253e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,2.654384297784418e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,1.9605202396633103e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,2.654382296896074e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0001259124692296,287.341552734375,294.1499938964844,280.3825378417969,279.6383056640625,284.3734130859375,284.3348388671875,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685845247469,3.359327538365875e-10,0.000268584175501,-0.0006145888473838,0.0,0.0,0.0,-0.0015128614613786,60.0,-1.0191584825515747,-0.0,-4.918466967041013e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,2.520665839256253e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,2.654384297784418e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,1.9605202396633103e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,2.654382296896074e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0001259124692296,287.341552734375,294.1499938964844,280.3825378417969,279.6383056640625,284.3734130859375,284.3348388671875,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685845247469,3.359327538365875e-10,0.000268584175501,-0.0006145888473838,0.0,0.0,0.0,-0.0015128614613786,60.0,-1.0191584825515747,-0.0,-4.918466967041013e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,3.730479147634469e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,3.928376827389002e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,2.9014874598942697e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.928373917005956e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001863451470853,287.34576416015625,294.1499938964844,280.4007263183594,279.6698913574219,284.35357666015625,284.3194580078125,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950596437789,4.9472848040466e-10,0.0003950591490138,-0.0009055903065018,0.0,0.0,0.0,-0.0022256346419453,60.0,-1.4419212341308594,-0.0,-1.0772794212243753e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,3.730479147634469e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,3.928376827389002e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,2.9014874598942697e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.928373917005956e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0001863451470853,287.34576416015625,294.1499938964844,280.4007263183594,279.6698913574219,284.35357666015625,284.3194580078125,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950596437789,4.9472848040466e-10,0.0003950591490138,-0.0009055903065018,0.0,0.0,0.0,-0.0022256346419453,60.0,-1.4419212341308594,-0.0,-1.0772794212243753e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,3.347659730934538e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,3.5252494853921235e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,2.603738721518312e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,3.5252469388069585e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0001672225334914,287.3470153808594,294.1499938964844,280.42095947265625,279.703857421875,284.3059387207031,284.2779235839844,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007384893833659,8.285428454435361e-10,0.0007384885684587,-0.0014397634658962,0.0,0.0,0.0,-0.0041013844311237,60.0,-2.2438342571258545,-0.0,-8.675241858213667e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,3.347659730934538e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,3.5252494853921235e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,2.603738721518312e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,3.5252469388069585e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0001672225334914,287.3470153808594,294.1499938964844,280.42095947265625,279.703857421875,284.3059387207031,284.2779235839844,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007384893833659,8.285428454435361e-10,0.0007384885684587,-0.0014397634658962,0.0,0.0,0.0,-0.0041013844311237,60.0,-2.2438342571258545,-0.0,-8.675241858213667e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,8.634074038127437e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.092101390706377e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,6.715398922096938e-05,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.092094842344522e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0004312898090574,287.3468322753906,294.1499938964844,280.4317932128906,279.7216491699219,284.2772521972656,284.2452087402344,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008703187922947,9.998394334687075e-10,0.0008703178027644,-0.0017582745058462,0.0,0.0,0.0,-0.0048641553148627,60.0,-2.257623672485352,-0.0,-5.77072398755263e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.014933311846109e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.493165271123873e-05,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,7.011623529251665e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.493158722762018e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0004503145464695,287.3451843261719,294.1499938964844,280.4430847167969,279.7398986816406,284.2322082519531,284.2094421386719,286.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007805404020473,1.0740655032037694e-09,0.0007805392961017,-0.002043193206191,0.0,0.0,0.0,-0.0044480562210083,60.0,-3.183551549911499,-0.0,-6.291057275120694e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.031151421368122e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.510243398835884e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.024237129371613e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.510236122878268e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004511246515903,287.3388366699219,294.1499938964844,280.4669494628906,279.7777709960937,284.13311767578125,284.1105651855469,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282251121476,1.4222480970715872e-09,0.0009282237151637,-0.0028108800761401,0.0,0.0,0.0,-0.0053480439819395,60.0,-4.165443420410156,-0.0,-6.313705824823046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.031151421368122e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,9.510243398835884e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.024237129371613e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.510236122878268e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,0.0004511246515903,287.3388366699219,294.1499938964844,280.4669494628906,279.7777709960937,284.13311767578125,284.1105651855469,286.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009282251121476,1.4222480970715872e-09,0.0009282237151637,-0.0028108800761401,0.0,0.0,0.0,-0.0053480439819395,60.0,-4.165443420410156,-0.0,-6.313705824823046e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.046839113580064e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.526762733003125e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.036438910290599e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.526756184641272e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004519083013292,287.33331298828125,294.1499938964844,280.4924011230469,279.8171691894531,284.03143310546875,283.9694519042969,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668934555724,1.7548517083909587e-09,0.0010668915929272,-0.0035466216504573,0.0,0.0,0.0,-0.0061956639401614,60.0,-4.473790168762207,-0.0,-6.335651647759732e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.046839113580064e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.526762733003125e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,7.036438910290599e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.526756184641272e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004519083013292,287.33331298828125,294.1499938964844,280.4924011230469,279.8171691894531,284.03143310546875,283.9694519042969,286.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668934555724,1.7548517083909587e-09,0.0010668915929272,-0.0035466216504573,0.0,0.0,0.0,-0.0061956639401614,60.0,-4.473790168762207,-0.0,-6.335651647759732e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.061392483999953e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.54208881012164e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.047758117550984e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.542082261759788e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004526352859102,287.3285827636719,294.1499938964844,280.51922607421875,279.8578491210937,283.93707275390625,283.8045349121094,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655252797529,1.833029616982173e-09,0.0009655234171077,-0.0038535150233656,0.0,0.0,0.0,-0.0057215206325054,60.0,-4.266378402709961,-0.0,-6.35604564536152e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.061392483999953e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.54208881012164e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.047758117550984e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.542082261759788e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004526352859102,287.3285827636719,294.1499938964844,280.51922607421875,279.8578491210937,283.93707275390625,283.8045349121094,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655252797529,1.833029616982173e-09,0.0009655234171077,-0.0038535150233656,0.0,0.0,0.0,-0.0057215206325054,60.0,-4.266378402709961,-0.0,-6.35604564536152e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.065533959073946e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.546450019115582e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.050979183986783e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.54644347075373e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004528421559371,287.3238830566406,294.1499938964844,280.5473022460937,279.8995361328125,283.8446960449219,283.63543701171875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884570499655069e-09,0.0009659643983468,-0.0039885728619992,0.0,0.0,0.0,-0.0057470728643238,60.0,-4.217067718505859,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.065533959073946e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,9.546450019115582e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.050979183986783e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.54644347075373e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,0.0004528421559371,287.3238830566406,294.1499938964844,280.5473022460937,279.8995361328125,283.8446960449219,283.63543701171875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659663191996,1.884570499655069e-09,0.0009659643983468,-0.0039885728619992,0.0,0.0,0.0,-0.0057470728643238,60.0,-4.217067718505859,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,9.065503400051966e-05,297.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.546417277306318e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.546410728944466e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110107421875,0.0,0.0,0.000452840613434,287.3215637207031,294.1499938964844,280.5617370605469,279.920654296875,283.7992858886719,283.5536193847656,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659627685323,1.884155498288464e-09,0.0009659609058871,-0.0039874850772321,0.0,0.0,0.0,-0.0057468670420348,60.0,-4.205197334289551,-0.0,-6.36180388369212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.0655310486909e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,9.546447108732536e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,7.050977001199499e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.546440560370684e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,0.0004528420104179,287.3192443847656,294.1499938964844,280.5764465332031,279.9419250488281,283.75439453125,283.47442626953125,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659654460847,1.884473244118112e-09,0.0009659635834395,-0.0039883181452751,0.0,0.0,0.0,-0.0057470244355499,60.0,-4.194565296173096,-0.0,-6.361839410828908e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.072745160665364e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.554043208481744e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.056587492115796e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.554037387715653e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004532023740466,287.3146057128906,294.1499938964844,280.6064758300781,279.9847717285156,283.66607666015625,283.3185119628906,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667331469245,1.9742925072563366e-09,0.0009667312260717,-0.004223680589348,0.0,0.0,0.0,-0.0057915495708584,60.0,-4.175519943237305,-0.0,-6.371961802642545e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.072745160665364e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.554043208481744e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.056587492115796e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.554037387715653e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004532023740466,287.3146057128906,294.1499938964844,280.6064758300781,279.9847717285156,283.66607666015625,283.3185119628906,286.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667331469245,1.9742925072563366e-09,0.0009667312260717,-0.004223680589348,0.0,0.0,0.0,-0.0057915495708584,60.0,-4.175519943237305,-0.0,-6.371961802642545e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.09965528990142e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.582380880601704e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.077517511788756e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.582374332239851e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0004545465635601,287.3100280761719,294.1499938964844,280.63726806640625,280.02783203125,283.57965087890625,283.1474304199219,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992339402,2.309500146679966e-09,0.0009695969056338,-0.0051020537503063,0.0,0.0,0.0,-0.0059577235952019,60.0,-4.162379264831543,-0.0,-6.409809572005544e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.09965528990142e-05,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.582380880601704e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,7.077517511788756e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.582374332239851e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0004545465635601,287.3100280761719,294.1499938964844,280.63726806640625,280.02783203125,283.57965087890625,283.1474304199219,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695992339402,2.309500146679966e-09,0.0009695969056338,-0.0051020537503063,0.0,0.0,0.0,-0.0059577235952019,60.0,-4.162379264831543,-0.0,-6.409809572005544e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.146457887254655e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.63166676228866e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.113919855328277e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.631660213926808e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0004568845033645,287.30548095703125,294.1499938964844,280.66864013671875,280.0707702636719,283.4948425292969,282.93865966796875,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745853603817,2.892564188172741e-09,0.0009745824499987,-0.006629875395447,0.0,0.0,0.0,-0.0062467721290886,60.0,-4.157776355743408,-0.0,-6.475909231085097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
