time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.146457887254655e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.63166676228866e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.113919855328277e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.631660213926808e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,0.0004568845033645,287.30548095703125,294.1499938964844,280.66864013671875,280.0707702636719,283.4948425292969,282.93865966796875,286.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745853603817,2.892564188172741e-09,0.0009745824499987,-0.006629875395447,0.0,0.0,0.0,-0.0062467721290886,60.0,-4.157776355743408,-0.0,-6.475909231085097e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.195998427458107e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.683834650786594e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.152451144065708e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.683828830020502e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0004593591147568,287.3009338378906,294.1499938964844,280.700439453125,280.1133117675781,283.4115905761719,282.6919860839844,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509731394402138e-09,0.0009798603132367,-0.0082470076158642,0.0,0.0,0.0,-0.0065527306869626,60.0,-4.1580095291137695,-0.0,-6.546243724869782e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.195998427458107e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.683834650786594e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,7.152451144065708e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,9.683828830020502e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,0.0004593591147568,287.3009338378906,294.1499938964844,280.700439453125,280.1133117675781,283.4115905761719,282.6919860839844,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509731394402138e-09,0.0009798603132367,-0.0082470076158642,0.0,0.0,0.0,-0.0065527306869626,60.0,-4.1580095291137695,-0.0,-6.546243724869782e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.21726823435165e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.706232958706096e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.168993761297315e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.706226410344244e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004604215791914,287.29864501953125,294.1499938964844,280.7164306640625,280.1343688964844,283.3705749511719,282.56134033203125,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982129946351,3.774701884395881e-09,0.0009821262210607,-0.0089412778615951,0.0,0.0,0.0,-0.0066840886138379,60.0,-4.157488822937012,-0.0,-6.57655689906278e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.237448102794588e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.72748312051408e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,7.184689457062632e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,9.727476572152229e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004614296194631,287.29638671875,294.1499938964844,280.73248291015625,280.1552429199219,283.3299865722656,282.430419921875,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842799045145,4.026094568843064e-09,0.0009842759463936,-0.0095999604091048,0.0,0.0,0.0,-0.0068087149411439,60.0,-4.156132221221924,-0.0,-6.60538148622436e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.287547436542808e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.780240361578764e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,7.223655848065391e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.780234540812673e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004639321996364,287.2919006347656,294.1499938964844,280.7646179199219,280.1962280273437,283.2499389648437,282.1716613769531,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896166156977,4.650237084291575e-09,0.0009896119590848,-0.01123524364084,0.0,0.0,0.0,-0.0071181245148181,60.0,-4.153573513031006,-0.0,-6.677218067352443e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,9.287547436542808e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.780240361578764e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,7.223655848065391e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,9.780234540812673e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004639321996364,287.2919006347656,294.1499938964844,280.7646179199219,280.1962280273437,283.2499389648437,282.1716613769531,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896166156977,4.650237084291575e-09,0.0009896119590848,-0.01123524364084,0.0,0.0,0.0,-0.0071181245148181,60.0,-4.153573513031006,-0.0,-6.677218067352443e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.313919872511178e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.80801196419634e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,7.244167500175536e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.808006143430248e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004652495554182,287.2873840332031,294.1499938964844,280.7966613769531,280.2359924316406,283.17144775390625,281.9244079589844,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992429908365,4.978761403151566e-09,0.0009924249025061,-0.0120959524065256,0.0,0.0,0.0,-0.0072810072451829,60.0,-4.152224540710449,-0.0,-6.715185918437784e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.313919872511178e-05,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.80801196419634e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,7.244167500175536e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.808006143430248e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,0.0004652495554182,287.2873840332031,294.1499938964844,280.7966613769531,280.2359924316406,283.17144775390625,281.9244079589844,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992429908365,4.978761403151566e-09,0.0009924249025061,-0.0120959524065256,0.0,0.0,0.0,-0.0072810072451829,60.0,-4.152224540710449,-0.0,-6.715185918437784e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.308741573477164e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.802557906368747e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.240139530040324e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.802552085602656e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004649908805731,287.2829284667969,294.1499938964844,280.8284606933594,280.2742614746094,283.0948791503906,281.7276306152344,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914178397541491e-09,0.0009918713476508,-0.0119267525151371,0.0,0.0,0.0,-0.0072489837184548,60.0,-4.13097620010376,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.308741573477164e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.802557906368747e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.240139530040324e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.802552085602656e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004649908805731,287.2829284667969,294.1499938964844,280.8284606933594,280.2742614746094,283.0948791503906,281.7276306152344,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.914178397541491e-09,0.0009918713476508,-0.0119267525151371,0.0,0.0,0.0,-0.0072489837184548,60.0,-4.13097620010376,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.304611012339592e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.000464784563519,287.2785339355469,294.1499938964844,280.85986328125,280.310791015625,283.020263671875,281.57244873046875,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107670783996582,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.304611012339592e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.79820906650275e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.236927194753662e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.79820324573666e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.000464784563519,287.2785339355469,294.1499938964844,280.85986328125,280.310791015625,283.020263671875,281.57244873046875,286.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.011791780591011,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107670783996582,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.299571684096009e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.792901983018965e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,7.233007636386901e-05,297.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.792896162252872e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,0.0004645328153856,287.2763366699219,294.1499938964844,280.8753662109375,280.32830810546875,282.9837341308594,281.5094909667969,286.88232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.7998414132166545e-09,0.0009908940410241,-0.011627197265625,0.0,0.0,0.0,-0.0071923034265637,60.0,-4.095117092132568,-0.0,-6.69449491397245e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.29295492824167e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.785934526007622e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,7.227861351566389e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.785928705241532e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004642023122869,287.274169921875,294.1499938964844,280.8907165527344,280.3452453613281,282.9476318359375,281.4540405273437,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717381596464065e-09,0.0009901890298351,-0.0114111574366688,0.0,0.0,0.0,-0.0071514253504574,60.0,-4.081954002380371,-0.0,-6.68496937805685e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.277398930862546e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.769552707439288e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.215762161649764e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.76954761426896e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004634252400137,287.26983642578125,294.1499938964844,280.9208068847656,280.3773803710937,282.8769226074219,281.3643798828125,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.523506458298243e-09,0.000988531159237,-0.0109032066538929,0.0,0.0,0.0,-0.0070553128607571,60.0,-4.0542426109313965,-0.0,-6.662600071649649e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.277398930862546e-05,297.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.769552707439288e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,7.215762161649764e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.76954761426896e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0004634252400137,287.26983642578125,294.1499938964844,280.9208068847656,280.3773803710937,282.8769226074219,281.3643798828125,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.523506458298243e-09,0.000988531159237,-0.0109032066538929,0.0,0.0,0.0,-0.0070553128607571,60.0,-4.0542426109313965,-0.0,-6.662600071649649e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.26295542740263e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.7543430456426e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.204528083093464e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.754337224876508e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004627037560567,287.2655639648437,294.1499938964844,280.95001220703125,280.40692138671875,282.8080139160156,281.2967834472656,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869961068034,4.34349534117473e-09,0.0009869917994365,-0.0104315727949142,0.0,0.0,0.0,-0.0069660730659961,60.0,-4.026383876800537,-0.0,-6.641864302991962e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.26295542740263e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,9.7543430456426e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,7.204528083093464e-05,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.754337224876508e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,0.0004627037560567,287.2655639648437,294.1499938964844,280.95001220703125,280.40692138671875,282.8080139160156,281.2967834472656,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869961068034,4.34349534117473e-09,0.0009869917994365,-0.0104315727949142,0.0,0.0,0.0,-0.0069660730659961,60.0,-4.026383876800537,-0.0,-6.641864302991962e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.253607277059928e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.744499402586372e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.197257218649611e-05,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.74449358182028e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004622368142008,287.2613220214844,294.1499938964844,280.9794311523437,280.434814453125,282.7409362792969,281.2466735839844,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.2269756583834805e-09,0.0009859951678663,-0.0101262852549552,0.0,0.0,0.0,-0.0069083082489669,60.0,-4.000112533569336,-0.0,-6.628459914281849e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.253607277059928e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.744499402586372e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,7.197257218649611e-05,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.74449358182028e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0004622368142008,287.2613220214844,294.1499938964844,280.9794311523437,280.434814453125,282.7409362792969,281.2466735839844,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859993588179,4.2269756583834805e-09,0.0009859951678663,-0.0101262852549552,0.0,0.0,0.0,-0.0069083082489669,60.0,-4.000112533569336,-0.0,-6.628459914281849e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.250091534340754e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.19452218618244e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.74079084699042e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.000462061172584,287.25714111328125,294.1499938964844,281.0102844238281,280.4623413085937,282.6756286621094,281.209716796875,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.975582838058472,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.250091534340754e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.740796667756511e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,7.19452218618244e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,9.74079084699042e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.000462061172584,287.25714111328125,294.1499938964844,281.0102844238281,280.4623413085937,282.6756286621094,281.209716796875,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.975582838058472,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.250252333004028e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.740966197568925e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,7.194648060249165e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,9.740961104398592e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004620692343451,287.25506591796875,294.1499938964844,281.0262145996094,280.4759521484375,282.6436462402344,281.19537353515625,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185094049091731e-09,0.0009856368415057,-0.0100165531039237,0.0,0.0,0.0,-0.0068875444121658,60.0,-3.9638512134552,-0.0,-6.623644566161603e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.251526353182272e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.742307156557216e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.195638318080455e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.742302063386889e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,0.0004621328553184,287.25299072265625,294.1499938964844,281.0424499511719,280.489501953125,282.6120300292969,281.18310546875,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952390432357788,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.749071614351124e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.200634718174115e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004624537250492,287.24884033203125,294.1499938964844,281.07586669921875,280.5162658691406,282.5500793457031,281.1649169921875,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280915177901079e-09,0.0009864559397101,-0.0102676106616854,0.0,0.0,0.0,-0.0069350460544228,60.0,-3.93041729927063,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.257949568564072e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.749071614351124e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.200634718174115e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.749066521180794e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341552734375,0.0,0.0,0.0004624537250492,287.24884033203125,294.1499938964844,281.07586669921875,280.5162658691406,282.5500793457031,281.1649169921875,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280915177901079e-09,0.0009864559397101,-0.0102676106616854,0.0,0.0,0.0,-0.0069350460544228,60.0,-3.93041729927063,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004629780014511,287.2447509765625,294.1499938964844,281.1103820800781,280.542724609375,282.4897155761719,281.1542053222656,286.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875780669972,4.411629728195976e-09,0.000987573643215,-0.0106100896373391,0.0,0.0,0.0,-0.006999846547842,60.0,-3.9095418453216553,-0.0,-6.64970940533749e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.268445137422532e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.760123793967068e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004629780014511,287.2447509765625,294.1499938964844,281.1103820800781,280.542724609375,282.4897155761719,281.1542053222656,286.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875780669972,4.411629728195976e-09,0.000987573643215,-0.0106100896373391,0.0,0.0,0.0,-0.006999846547842,60.0,-3.9095418453216553,-0.0,-6.64970940533749e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004634735232684,287.2406921386719,294.1499938964844,281.1459045410156,280.5688171386719,282.4309387207031,281.1503601074219,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535169573216535e-09,0.0009886301122605,-0.0109337652102112,0.0,0.0,0.0,-0.0070610912516713,60.0,-3.8886990547180176,-0.0,-6.663945129048443e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004634735232684,287.2406921386719,294.1499938964844,281.1459045410156,280.5688171386719,282.4309387207031,281.1503601074219,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535169573216535e-09,0.0009886301122605,-0.0109337652102112,0.0,0.0,0.0,-0.0070610912516713,60.0,-3.8886990547180176,-0.0,-6.663945129048443e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.280526865040883e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.77284653345123e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.218194514280185e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.7728414402809e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004635815275833,287.2366638183594,294.1499938964844,281.182373046875,280.5946350097656,282.3738098144531,281.15301513671875,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888649219647,4.562056954426907e-09,0.0009888603817671,-0.0110042104497551,0.0,0.0,0.0,-0.0070744222030043,60.0,-3.865412950515747,-0.0,-6.667045227004564e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.280526865040883e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.77284653345123e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.218194514280185e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.7728414402809e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004635815275833,287.2366638183594,294.1499938964844,281.182373046875,280.5946350097656,282.3738098144531,281.15301513671875,286.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888649219647,4.562056954426907e-09,0.0009888603817671,-0.0110042104497551,0.0,0.0,0.0,-0.0070744222030043,60.0,-3.865412950515747,-0.0,-6.667045227004564e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.278194920625538e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.770390897756442e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,7.216380618046969e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,9.770385804586112e-05,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004634650249499,287.2346496582031,294.1499938964844,281.200927734375,280.607421875,282.34588623046875,281.15655517578125,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532975328430666e-09,0.0009886117186397,-0.0109280152246356,0.0,0.0,0.0,-0.0070600053295493,60.0,-3.8521981239318848,-0.0,-6.663692175834512e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.275445336243138e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.767495066625996e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,7.214241486508399e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.767489973455667e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0004633276548702,287.232666015625,294.1499938964844,281.2196655273437,280.6201477050781,282.318359375,281.16119384765625,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498688976894982e-09,0.0009883185848593,-0.0108381854370236,0.0,0.0,0.0,-0.0070430082269012,60.0,-3.838240623474121,-0.0,-6.659739426595479e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.268549911212176e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.760233660927042e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.208878378150985e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.760229295352474e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,0.0004629832401406,287.22869873046875,294.1499938964844,281.2576904296875,280.6453857421875,282.26446533203125,281.1739807128906,286.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875898249447,4.412731957614824e-09,0.0009875854011625,-0.0106129748746752,0.0,0.0,0.0,-0.0070004044100642,60.0,-3.810471296310425,-0.0,-6.649835881944456e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.268549911212176e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.760233660927042e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,7.208878378150985e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.760229295352474e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,0.0004629832401406,287.22869873046875,294.1499938964844,281.2576904296875,280.6453857421875,282.26446533203125,281.1739807128906,286.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875898249447,4.412731957614824e-09,0.0009875854011625,-0.0106129748746752,0.0,0.0,0.0,-0.0070004044100642,60.0,-3.810471296310425,-0.0,-6.649835881944456e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0004600208776537,287.2247619628906,294.1499938964844,281.2963256835937,280.6703796386719,282.21246337890625,281.18853759765625,286.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.67381036703307e-09,0.0009812660282477,-0.0086769228801131,0.0,0.0,0.0,-0.0066340854391455,60.0,-3.7663588523864746,-0.0,-6.565006316350265e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.209245763486253e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,7.16275317245163e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.697779023554176e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0004600208776537,287.2247619628906,294.1499938964844,281.2963256835937,280.6703796386719,282.21246337890625,281.18853759765625,286.8555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.67381036703307e-09,0.0009812660282477,-0.0086769228801131,0.0,0.0,0.0,-0.0066340854391455,60.0,-3.7663588523864746,-0.0,-6.565006316350265e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
