time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.166391828330234e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.652656444814056e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.129422010621056e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.652651351643726e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0004578802327159,287.22088623046875,294.1499938964844,281.33551025390625,280.69512939453125,282.1622619628906,281.2034912109375,286.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139844828581317e-09,0.0009767001029103,-0.0072778165340423,0.0,0.0,0.0,-0.0063693756237626,60.0,-3.720428943634033,-0.0,-6.504043881250254e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,9.166391828330234e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141174316406,0.0,0.0,9.652656444814056e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.129422010621056e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.652651351643726e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0004578802327159,287.22088623046875,294.1499938964844,281.33551025390625,280.69512939453125,282.1622619628906,281.2034912109375,286.8531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139844828581317e-09,0.0009767001029103,-0.0072778165340423,0.0,0.0,0.0,-0.0063693756237626,60.0,-3.720428943634033,-0.0,-6.504043881250254e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.114228305406868e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.597725875210016e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.088850543368608e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.597720782039688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004552745376713,287.2170715332031,294.1499938964844,281.3751220703125,280.7196960449219,282.1138610839844,281.2174987792969,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.489895400969999e-09,0.0009711424354463,-0.0055747502483427,0.0,0.0,0.0,-0.006047167815268,60.0,-3.673220157623291,-0.0,-6.43022346480393e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.114228305406868e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.597725875210016e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,7.088850543368608e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.597720782039688e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,0.0004552745376713,287.2170715332031,294.1499938964844,281.3751220703125,280.7196960449219,282.1138610839844,281.2174987792969,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711449383758,2.489895400969999e-09,0.0009711424354463,-0.0055747502483427,0.0,0.0,0.0,-0.006047167815268,60.0,-3.673220157623291,-0.0,-6.43022346480393e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.089249215321615e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.57142183324322e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.069422281347215e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,9.571416740072892e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.000454026798252,287.2151794433594,294.1499938964844,281.3950500488281,280.7318725585937,282.0903625488281,281.2235412597656,286.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684829856269,2.1786643600307798e-09,0.0009684807737357,-0.0047592124901711,0.0,0.0,0.0,-0.0058928756043314,60.0,-3.648872375488281,-0.0,-6.395023177674375e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.069864609045908e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.551008406560868e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,7.054345041979104e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,9.5510040409863e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.0004530585138127,287.2133178710937,294.1499938964844,281.4150695800781,280.7440490722656,282.0673217773437,281.2289733886719,286.8481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664169047027,1.937132010354503e-09,0.0009664149838499,-0.0041263038292527,0.0,0.0,0.0,-0.0057731354609131,60.0,-3.625477313995361,-0.0,-6.367772442672506e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.050583321368322e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.530704119242728e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,7.039348565740511e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.53069975366816e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004520953516475,287.2095947265625,294.1499938964844,281.45526123046875,280.76824951171875,282.0223999023437,281.2389221191406,286.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.6968632055025523e-09,0.0009643595549277,-0.003496702061966,0.0,0.0,0.0,-0.0056540193036198,60.0,-3.584533929824829,-0.0,-6.340722080722119e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.050583321368322e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.530704119242728e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,7.039348565740511e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,9.53069975366816e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,0.0004520953516475,287.2095947265625,294.1499938964844,281.45526123046875,280.76824951171875,282.0223999023437,281.2389221191406,286.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643612429499,1.6968632055025523e-09,0.0009643595549277,-0.003496702061966,0.0,0.0,0.0,-0.0056540193036198,60.0,-3.584533929824829,-0.0,-6.340722080722119e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.048132051248103e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.528123337076976e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,7.037442264845595e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.528118971502408e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004519729118328,287.20587158203125,294.1499938964844,281.4955749511719,280.79229736328125,281.9789428710937,281.2491760253906,286.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640993666835,1.666283444556882e-09,0.000964097736869,-0.0034165706019848,0.0,0.0,0.0,-0.0056388578377664,60.0,-3.551697015762329,-0.0,-6.337283764423773e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.048132051248103e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,9.528123337076976e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,7.037442264845595e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,9.528118971502408e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004519729118328,287.20587158203125,294.1499938964844,281.4955749511719,280.79229736328125,281.9789428710937,281.2491760253906,286.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640993666835,1.666283444556882e-09,0.000964097736869,-0.0034165706019848,0.0,0.0,0.0,-0.0056388578377664,60.0,-3.551697015762329,-0.0,-6.337283764423773e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004518258792813,287.20220947265625,294.1499938964844,281.5359191894531,280.8162536621094,281.9369201660156,281.260498046875,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295642613073367e-09,0.0009637839975766,-0.0033203505445271,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.5221643447875977,-0.0,-6.333156221671743e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29541015625,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004518258792813,287.20220947265625,294.1499938964844,281.5359191894531,280.8162536621094,281.9369201660156,281.260498046875,286.84063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295642613073367e-09,0.0009637839975766,-0.0033203505445271,0.0,0.0,0.0,-0.0056206560693681,60.0,-3.5221643447875977,-0.0,-6.333156221671743e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.034993854584172e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.514288103673608e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.027223182376474e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.51428373809904e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,0.0004513166495598,287.1985778808594,294.1499938964844,281.57623291015625,280.8401184082031,281.8963623046875,281.2718811035156,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502511559614561e-09,0.0009626977262087,-0.0029874178580939,0.0,0.0,0.0,-0.0055576711893081,60.0,-3.49124526977539,-0.0,-6.31888354973853e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.034993854584172e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.514288103673608e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.027223182376474e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29083251953125,0.0,0.0,9.51428373809904e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,0.0004513166495598,287.1985778808594,294.1499938964844,281.57623291015625,280.8401184082031,281.8963623046875,281.2718811035156,286.8381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502511559614561e-09,0.0009626977262087,-0.0029874178580939,0.0,0.0,0.0,-0.0055576711893081,60.0,-3.49124526977539,-0.0,-6.31888354973853e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,9.0272311354056e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.50611283769831e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,7.021184865152463e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,9.506108472123742e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,0.000450928841019,287.1967468261719,294.1499938964844,281.5963439941406,280.8520202636719,281.8765869140625,281.2771911621094,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618722251616,1.4057707220516136e-09,0.0009618707699701,-0.0027339144144207,0.0,0.0,0.0,-0.0055097141303122,60.0,-3.47499680519104,-0.0,-6.308027167278851e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,9.01484236237593e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.49306704569608e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,7.011550042079762e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,9.493062680121513e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,0.000450310006272,287.1949462890625,294.1499938964844,281.6163635253906,280.8639221191406,281.85723876953125,281.2816162109375,286.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605520172044,1.251405645774639e-09,0.0009605507366359,-0.0023294100537896,0.0,0.0,0.0,-0.0054331882856786,60.0,-3.4574990272521973,-0.0,-6.290723320034887e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,9.001995204016566e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.479538857704028e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.001557969488204e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.47953449212946e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,0.0004496682959143,287.19207763671875,294.1499938964844,281.65625,280.8877258300781,281.8219299316406,281.2880554199219,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007619666866958,8.937805495712322e-10,0.0007619658135809,-0.0015877968398854,0.0,0.0,0.0,-0.0042730695568025,60.0,-3.169888734817505,-0.0,-6.272802011153544e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,9.001995204016566e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28521728515625,0.0,0.0,9.479538857704028e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.001557969488204e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843322753906,0.0,0.0,9.47953449212946e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,0.0004496682959143,287.19207763671875,294.1499938964844,281.65625,280.8877258300781,281.8219299316406,281.2880554199219,286.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007619666866958,8.937805495712322e-10,0.0007619658135809,-0.0015877968398854,0.0,0.0,0.0,-0.0042730695568025,60.0,-3.169888734817505,-0.0,-6.272802011153544e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,2.623303043947089e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,2.7624655558611263e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,2.040348408627324e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,2.762464282568544e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0001310394145548,287.19122314453125,294.1499938964844,281.69580078125,280.9114990234375,281.80230712890625,281.2940979003906,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004882016801275,5.586235363175263e-10,0.0004882010980509,-0.0009804294677451,0.0,0.0,0.0,-0.0027180188335478,60.0,-2.1353068351745605,-0.0,-5.326976193487098e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,2.623303043947089e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,2.7624655558611263e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,2.040348408627324e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,2.762464282568544e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28546142578125,0.0,0.0,0.0001310394145548,287.19122314453125,294.1499938964844,281.69580078125,280.9114990234375,281.80230712890625,281.2940979003906,286.8305358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004882016801275,5.586235363175263e-10,0.0004882010980509,-0.0009804294677451,0.0,0.0,0.0,-0.0027180188335478,60.0,-2.1353068351745605,-0.0,-5.326976193487098e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,2.402800600975752e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,2.530265919631347e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,1.8688464479055256e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,2.530264646338765e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,0.0001200248589157,287.1997375488281,294.1499938964844,281.7348937988281,280.935302734375,281.7970886230469,281.3110046386719,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557205443736,3.199180087509745e-10,0.0002557202242314,-0.0005853496841154,0.0,0.0,0.0,-0.0014404482208192,60.0,-1.2418804168701172,-0.0,-4.469091319236895e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,2.402800600975752e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,2.530265919631347e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,1.8688464479055256e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908630371094,0.0,0.0,2.530264646338765e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,0.0001200248589157,287.1997375488281,294.1499938964844,281.7348937988281,280.935302734375,281.7970886230469,281.3110046386719,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002557205443736,3.199180087509745e-10,0.0002557202242314,-0.0005853496841154,0.0,0.0,0.0,-0.0014404482208192,60.0,-1.2418804168701172,-0.0,-4.469091319236895e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,1.6252746718237177e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.711493132461328e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,1.2641035027627368e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,1.7114924048655666e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,8.118583355098963e-05,287.2032470703125,294.1499938964844,281.7734069824219,280.9591979980469,281.7958679199219,281.3215637207031,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731781085254,2.1660208349150167e-10,0.0001731778902467,-0.0003962728078477,0.0,0.0,0.0,-0.0009754628990776,60.0,-0.7745569348335266,-0.0,-2.044735936124198e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,1.6252746718237177e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.711493132461328e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,1.2641035027627368e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,1.7114924048655666e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947692871094,0.0,0.0,8.118583355098963e-05,287.2032470703125,294.1499938964844,281.7734069824219,280.9591979980469,281.7958679199219,281.3215637207031,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731781085254,2.1660208349150167e-10,0.0001731778902467,-0.0003962728078477,0.0,0.0,0.0,-0.0009754628990776,60.0,-0.7745569348335266,-0.0,-2.044735936124198e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953796386719,0.0,0.0,1.3808426047035027e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,1.4540943993779363e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,1.0739895515143871e-05,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,1.4540937627316453e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,6.897594721522182e-05,287.2044982910156,294.1499938964844,281.7924499511719,280.97119140625,281.7956848144531,281.32550048828125,286.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471330760978,1.840263497143724e-10,0.0001471328869229,-0.0003366755554452,0.0,0.0,0.0,-0.0008287585806101,60.0,-0.6375617384910583,-0.0,-1.4759514721518483e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,1.1697187801473774e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,1.2317706932662986e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.097820111492185e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29510498046875,0.0,0.0,1.2317701475694776e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,5.8429872296983376e-05,287.2054748535156,294.1499938964844,281.811279296875,280.9831848144531,281.79559326171875,281.32867431640625,286.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246372557943,1.558897316789043e-10,0.0001246371102752,-0.0002851996978279,0.0,0.0,0.0,-0.0007020460325293,60.0,-0.533093273639679,-0.0,-1.059123455604549e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.69738107919693e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,8.10571600595722e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,5.98685664954246e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,8.105712367978413e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,3.8450009014923126e-05,287.20672607421875,294.1499938964844,281.8484191894531,281.00732421875,281.7955627441406,281.33282470703125,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.201842138078064e-05,1.0258423277509364e-10,8.201831951737404e-05,-0.0001876774185802,0.0,0.0,0.0,-0.0004619861720129,60.0,-0.364968478679657,-0.0,-4.5863762787590174e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,7.69738107919693e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,8.10571600595722e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,5.98685664954246e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959289550781,0.0,0.0,8.105712367978413e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,3.8450009014923126e-05,287.20672607421875,294.1499938964844,281.8484191894531,281.00732421875,281.7955627441406,281.33282470703125,286.8208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.201842138078064e-05,1.0258423277509364e-10,8.201831951737404e-05,-0.0001876774185802,0.0,0.0,0.0,-0.0004619861720129,60.0,-0.364968478679657,-0.0,-4.5863762787590174e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,4.198995611659484e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,4.421746325533604e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,3.265888153691776e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,4.421744506544201e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,2.097485230478924e-05,287.20721435546875,294.1499938964844,281.8847045898437,281.0316162109375,281.79559326171875,281.33453369140625,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.47421261924319e-05,5.5960978906366414e-11,4.474207162274979e-05,-0.0001023803124553,0.0,0.0,0.0,-0.0002520194975659,60.0,-0.2239720821380615,-0.0,-1.3648172869640263e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,4.198995611659484e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,4.421746325533604e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,3.265888153691776e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,4.421744506544201e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,2.097485230478924e-05,287.20721435546875,294.1499938964844,281.8847045898437,281.0316162109375,281.79559326171875,281.33453369140625,286.8186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-4.47421261924319e-05,5.5960978906366414e-11,4.474207162274979e-05,-0.0001023803124553,0.0,0.0,0.0,-0.0002520194975659,60.0,-0.2239720821380615,-0.0,-1.3648172869640263e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,1.855819050433638e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,1.954267645487562e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,1.443415953872318e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,1.95426673599286e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.270200280298012e-06,287.20721435546875,294.1499938964844,281.9200439453125,281.0561218261719,281.7955627441406,281.3349304199219,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9774690372287296e-05,2.473305935057901e-11,1.977466672542505e-05,-4.524896939983592e-05,0.0,0.0,0.0,-0.0001113851030822,60.0,-0.1169358938932418,-0.0,-2.665968140691532e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,1.855819050433638e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,1.954267645487562e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,1.443415953872318e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,1.95426673599286e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,9.270200280298012e-06,287.20721435546875,294.1499938964844,281.9200439453125,281.0561218261719,281.7955627441406,281.3349304199219,286.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9774690372287296e-05,2.473305935057901e-11,1.977466672542505e-05,-4.524896939983592e-05,0.0,0.0,0.0,-0.0001113851030822,60.0,-0.1169358938932418,-0.0,-2.665968140691532e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,6.357242341437086e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,6.694485250591242e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,4.944525926475762e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,6.694482408420299e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,3.175574192937347e-06,287.2071228027344,294.1499938964844,281.954345703125,281.08087158203125,281.7955627441406,281.3349609375,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.774012945243157e-06,8.472540377613136e-12,6.7740047597908415e-06,-1.550044362375047e-05,0.0,0.0,0.0,-3.81560530513525e-05,60.0,-0.049061369150877,-0.0,-3.128392510320932e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,6.357242341437086e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,6.694485250591242e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,4.944525926475762e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,6.694482408420299e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,3.175574192937347e-06,287.2071228027344,294.1499938964844,281.954345703125,281.08087158203125,281.7955627441406,281.3349609375,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-6.774012945243157e-06,8.472540377613136e-12,6.7740047597908415e-06,-1.550044362375047e-05,0.0,0.0,0.0,-3.81560530513525e-05,60.0,-0.049061369150877,-0.0,-3.128392510320932e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,3.1528193744634336e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,3.320072039514344e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,2.4521949626432615e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,3.320070618428872e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,1.5748985333630117e-06,287.2071228027344,294.1499938964844,281.9710693359375,281.0933532714844,281.7955627441406,281.3349304199219,286.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.359564288984984e-06,4.201936108089166e-12,3.359560196258826e-06,-7.687394827371463e-06,0.0,0.0,0.0,-1.892344153020531e-05,60.0,-0.029477123171091,-0.0,-7.694525897515569e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,1.3797260578485293e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,1.452918638733536e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,1.07312118302616e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,1.4529179281908e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,6.892017268000927e-07,287.2071228027344,294.1499938964844,281.9875183105469,281.1059265136719,281.7955627441406,281.3349304199219,286.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4702078487971448e-06,1.838812739227147e-12,1.4702060298077413e-06,-3.364140866324305e-06,0.0,0.0,0.0,-8.281233021989465e-06,60.0,-0.017042476683855,-0.0,-1.4735654645277318e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,8.545943508408982e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,8.999293754641258e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,6.646850181368791e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,8.999290201927579e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,4.2688753865149926e-08,287.2071228027344,294.1499938964844,282.0194091796875,281.1312866210937,281.7955627441406,281.3349304199219,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.104543607918458e-08,1.1388199411266342e-13,9.104532239234686e-08,-2.083438630506862e-07,0.0,0.0,0.0,-5.128385964781046e-07,60.0,-0.0042372522875666,-0.0,-5.653321824310631e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,8.545943508408982e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,8.999293754641258e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,6.646850181368791e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,8.999290201927579e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,4.2688753865149926e-08,287.2071228027344,294.1499938964844,282.0194091796875,281.1312866210937,281.7955627441406,281.3349304199219,286.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.104543607918458e-08,1.1388199411266342e-13,9.104532239234686e-08,-2.083438630506862e-07,0.0,0.0,0.0,-5.128385964781046e-07,60.0,-0.0042372522875666,-0.0,-5.653321824310631e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,-6.39608976893413e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,-6.73539335416251e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,-4.97474061944558e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,-6.735390578604951e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,-3.194979170118017e-09,287.2071228027344,294.1499938964844,282.04998779296875,281.1570129394531,281.7955627441406,281.3349304199219,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,6.806947006054997e-09,-8.479655305292273e-15,-6.80693856836001e-09,1.5579344037064402e-08,0.0,0.0,0.0,3.8329744711518294e-08,60.0,-0.0007675818051211,-0.0,-3.166742688331672e-18,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
