time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,-6.39608976893413e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,-6.73539335416251e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,-4.97474061944558e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,-6.735390578604951e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,-3.194979170118017e-09,287.2071228027344,294.1499938964844,282.04998779296875,281.1570129394531,281.7955627441406,281.3349304199219,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,6.806947006054997e-09,-8.479655305292273e-15,-6.80693856836001e-09,1.5579344037064402e-08,0.0,0.0,0.0,3.8329744711518294e-08,60.0,-0.0007675818051211,-0.0,-3.166742688331672e-18,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,5.59427615343111e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,5.8910445410731435e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,4.35110703023156e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,5.8910418765378836e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,2.7944565772486385e-08,287.2071228027344,294.1499938964844,282.0767517089844,281.18017578125,281.7955627441406,281.3349304199219,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.960060889265153e-08,7.455068328074063e-14,5.960053428566425e-08,-1.3638596385590065e-07,0.0,0.0,0.0,-3.357126843184233e-07,60.0,-0.0001325815974269,-0.0,-2.4225428165092693e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,5.59427615343111e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,5.8910445410731435e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,4.35110703023156e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,5.8910418765378836e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,2.7944565772486385e-08,287.2071228027344,294.1499938964844,282.0767517089844,281.18017578125,281.7955627441406,281.3349304199219,286.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-5.960060889265153e-08,7.455068328074063e-14,5.960053428566425e-08,-1.3638596385590065e-07,0.0,0.0,0.0,-3.357126843184233e-07,60.0,-0.0001325815974269,-0.0,-2.4225428165092693e-16,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.925420675292116e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,8.345853075297782e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,6.1642211335311e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,8.34584881204137e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,3.958911349855043e-07,287.2071228027344,294.1499938964844,282.0975036621094,281.1980895996094,281.7955627441406,281.3349304199219,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.444230275017617e-07,1.0561769557895784e-12,8.444220043202222e-07,-1.932276973093394e-06,0.0,0.0,0.0,-4.756395355798304e-06,60.0,-0.0014421436935663,-0.0,-4.8621493658508597e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.925420675292116e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,8.345853075297782e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,6.1642211335311e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,8.34584881204137e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,3.958911349855043e-07,287.2071228027344,294.1499938964844,282.0975036621094,281.1980895996094,281.7955627441406,281.3349304199219,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.444230275017617e-07,1.0561769557895784e-12,8.444220043202222e-07,-1.932276973093394e-06,0.0,0.0,0.0,-4.756395355798304e-06,60.0,-0.0014421436935663,-0.0,-4.8621493658508597e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,1.745600428648686e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,1.838202052795168e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,1.3576902802014956e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,1.838201200143885e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,8.719634934095666e-07,287.20709228515625,294.1499938964844,282.10577392578125,281.2052001953125,281.7955627441406,281.3349304199219,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.859909048107511e-06,2.326300610477894e-12,1.8599067743707565e-06,-4.255969543009996e-06,0.0,0.0,0.0,-1.047634577844292e-05,60.0,-0.0032343128696084,-0.0,-2.358703510285665e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,3.4855133890232537e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,3.670414798762067e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.299072265625,0.0,0.0,2.710957005547243e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,3.670413377676596e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,1.74108595274447e-06,287.20709228515625,294.1499938964844,282.1127014160156,281.2111511230469,281.7955322265625,281.3349304199219,286.80401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.7137822346267058e-06,4.645042597090088e-12,3.713777687153197e-06,-8.498112038068939e-06,0.0,0.0,0.0,-2.0918698282912374e-05,60.0,-0.0069263242185115,-0.0,-9.404098593596144e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,1.0108055903401691e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,1.064427351593622e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,7.861826816224493e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.0644268968462711e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,5.049182618677151e-06,287.20703125,294.1499938964844,282.122802734375,281.2197265625,281.7955322265625,281.3349304199219,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0770108929136768e-05,1.3470741883070404e-11,1.077009528671624e-05,-2.4644796212669465e-05,0.0,0.0,0.0,-6.0664970078505576e-05,60.0,-0.0223186966031789,-0.0,-7.908951271673459e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,1.0108055903401691e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,1.064427351593622e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,7.861826816224493e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.0644268968462711e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,5.049182618677151e-06,287.20703125,294.1499938964844,282.122802734375,281.2197265625,281.7955322265625,281.3349304199219,286.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0770108929136768e-05,1.3470741883070404e-11,1.077009528671624e-05,-2.4644796212669465e-05,0.0,0.0,0.0,-6.0664970078505576e-05,60.0,-0.0223186966031789,-0.0,-7.908951271673459e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,2.121131728927139e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,2.2336546408041613e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,1.6497704109497136e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,2.2336537313094595e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.0595491403364576e-05,287.2070617675781,294.1499938964844,282.1282653808594,281.2242431640625,281.7955322265625,281.3351135253906,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260073961224407e-05,2.826796435817513e-11,2.2600710508413613e-05,-5.171625525690615e-05,0.0,0.0,0.0,-0.0001273035595659,60.0,-0.0525229983031749,-0.0,-3.48272313765996e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2970886230469,0.0,0.0,2.121131728927139e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,2.2336546408041613e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,1.6497704109497136e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,2.2336537313094595e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.0595491403364576e-05,287.2070617675781,294.1499938964844,282.1282653808594,281.2242431640625,281.7955322265625,281.3351135253906,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.260073961224407e-05,2.826796435817513e-11,2.2600710508413613e-05,-5.171625525690615e-05,0.0,0.0,0.0,-0.0001273035595659,60.0,-0.0525229983031749,-0.0,-3.48272313765996e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,3.4222114209114807e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,3.603754976211349e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,2.661722191987792e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,3.603753384595621e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,1.709465323074255e-05,287.2071838378906,294.1499938964844,282.1295166015625,281.22509765625,281.7955627441406,281.33563232421875,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.646398909040727e-05,4.560742755677083e-11,3.6463941796682775e-05,-8.343877561856061e-05,0.0,0.0,0.0,-0.0002053912903647,60.0,-0.0925434455275535,-0.0,-9.065617007086856e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,3.4222114209114807e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,3.603754976211349e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,2.661722191987792e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,3.603753384595621e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,1.709465323074255e-05,287.2071838378906,294.1499938964844,282.1295166015625,281.22509765625,281.7955627441406,281.33563232421875,286.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.646398909040727e-05,4.560742755677083e-11,3.6463941796682775e-05,-8.343877561856061e-05,0.0,0.0,0.0,-0.0002053912903647,60.0,-0.0925434455275535,-0.0,-9.065617007086856e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,5.424905793915968e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,5.712689471693011e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,4.21937465944211e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,5.712686743208906e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,2.709852560656145e-05,287.2073669433594,294.1499938964844,282.12701416015625,281.2226257324219,281.7955627441406,281.3367004394531,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.780270657851361e-05,7.229693232968515e-11,5.7802633818937466e-05,-0.000132267261506,0.0,0.0,0.0,-0.0003255862684454,60.0,-0.1475585401058197,-0.0,-2.2780753672346769e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,5.424905793915968e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,5.712689471693011e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992248535156,0.0,0.0,4.21937465944211e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,5.712686743208906e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.297607421875,0.0,0.0,2.709852560656145e-05,287.2073669433594,294.1499938964844,282.12701416015625,281.2226257324219,281.7955627441406,281.3367004394531,286.7989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.780270657851361e-05,7.229693232968515e-11,5.7802633818937466e-05,-0.000132267261506,0.0,0.0,0.0,-0.0003255862684454,60.0,-0.1475585401058197,-0.0,-2.2780753672346769e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,7.280528734554537e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,7.66675020713592e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994689941406,0.0,0.0,5.662637704517692e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965087890625,0.0,0.0,7.666746569157112e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,3.6367746361065656e-05,287.20770263671875,294.1499938964844,282.1244812011719,281.2203063964844,281.79559326171875,281.33795166015625,286.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.757433195365593e-05,9.702642855824448e-11,7.757423736620694e-05,-0.000177509849891,0.0,0.0,0.0,-0.0004369542584754,60.0,-0.192101314663887,-0.0,-4.1030753794579766e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,1.0115883924299853e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.065251763066044e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,7.867915883252863e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,1.0652513083186932e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,5.053093263995834e-05,287.20831298828125,294.1499938964844,282.1211853027344,281.21728515625,281.7956237792969,281.3400573730469,286.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077850320143,1.3481257776781774e-10,0.0001077848937711,-0.0002466397127136,0.0,0.0,0.0,-0.0006071226671338,60.0,-0.2596206963062286,-0.0,-7.921207578753805e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,1.891001375042833e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,1.9913162759621628e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.4707799891766626e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,1.991315366467461e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,9.445942851016298e-05,287.21075439453125,294.1499938964844,282.1124572753906,281.2094116210937,281.7953491210937,281.34844970703125,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014871133724,2.5201074560499137e-10,0.0002014868659898,-0.0004610538308043,0.0,0.0,0.0,-0.001134920399636,60.0,-0.4891484975814819,-0.0,-2.7680080449954403e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,1.891001375042833e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,1.9913162759621628e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.4707799891766626e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,1.991315366467461e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,9.445942851016298e-05,287.21075439453125,294.1499938964844,282.1124572753906,281.2094116210937,281.7953491210937,281.34844970703125,286.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014871133724,2.5201074560499137e-10,0.0002014868659898,-0.0004610538308043,0.0,0.0,0.0,-0.001134920399636,60.0,-0.4891484975814819,-0.0,-2.7680080449954403e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,3.0349116059369408e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,3.195909448550083e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,2.3604885427630503e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,3.19590799335856e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001516001066192,287.2150573730469,294.1499938964844,282.101318359375,281.1994323730469,281.7931213378906,281.3615417480469,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233731840737,4.044598544972189e-10,0.00032337277662,-0.0007399590685963,0.0,0.0,0.0,-0.0018214713782072,60.0,-0.834877073764801,-0.0,-7.129773216263402e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,3.0349116059369408e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,3.195909448550083e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,2.3604885427630503e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,3.19590799335856e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001516001066192,287.2150573730469,294.1499938964844,282.101318359375,281.1994323730469,281.7931213378906,281.3615417480469,286.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233731840737,4.044598544972189e-10,0.00032337277662,-0.0007399590685963,0.0,0.0,0.0,-0.0018214713782072,60.0,-0.834877073764801,-0.0,-7.129773216263402e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,3.543031198205426e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,3.730984099092893e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,2.7556930945138447e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,3.73098228010349e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0001769817317835,287.2193298339844,294.1499938964844,282.0881652832031,281.187744140625,281.7882385253906,281.3741149902344,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800203558057,4.746870674310344e-10,0.0003800198901444,-0.0008679403108544,0.0,0.0,0.0,-0.0021401671692728,60.0,-1.115837812423706,-0.0,-9.717029847422513e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,3.543031198205426e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088073730469,0.0,0.0,3.730984099092893e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,2.7556930945138447e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,3.73098228010349e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0001769817317835,287.2193298339844,294.1499938964844,282.0881652832031,281.187744140625,281.7882385253906,281.3741149902344,286.79498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800203558057,4.746870674310344e-10,0.0003800198901444,-0.0008679403108544,0.0,0.0,0.0,-0.0021401671692728,60.0,-1.115837812423706,-0.0,-9.717029847422513e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.267234569648281e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.440556611167267e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,2.541184403526131e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,3.440555155975744e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0001632051134947,287.23760986328125,294.1499938964844,282.0734558105469,281.1746826171875,281.7843017578125,281.3893127441406,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000399525364628,4.869011305252965e-10,0.0003995248698629,-0.0008805464021861,0.0,0.0,0.0,-0.0022425625938922,60.0,-1.264022707939148,-0.0,-8.263119077867032e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.267234569648281e-05,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.440556611167267e-05,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,2.541184403526131e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,3.440555155975744e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,0.0001632051134947,287.23760986328125,294.1499938964844,282.0734558105469,281.1746826171875,281.7843017578125,281.3893127441406,286.794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000399525364628,4.869011305252965e-10,0.0003995248698629,-0.0008805464021861,0.0,0.0,0.0,-0.0022425625938922,60.0,-1.264022707939148,-0.0,-8.263119077867032e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,2.57723149843514e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,2.7139498342876323e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384704589844,0.0,0.0,2.0045148630742915e-05,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,2.71394874289399e-05,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0001287380437133,287.2573547363281,294.1499938964844,282.065673828125,281.16778564453125,281.7878723144531,281.3992919921875,286.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004897876642644,5.589889107149304e-10,0.0004897871403954,-0.0009798040846362,0.0,0.0,0.0,-0.0027259599883109,60.0,-1.012110948562622,-0.0,-5.1415027790824305e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,4.6380857384065166e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,4.8841295210877433e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,3.607402686611749e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,4.884127338300459e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.0002316819591214,287.2621765136719,294.1499938964844,282.05767822265625,281.16070556640625,281.7832946777344,281.409423828125,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005070232436992,6.309642808233207e-10,0.0005070226034149,-0.0011517925886437,0.0,0.0,0.0,-0.0028539656195789,60.0,-1.296198844909668,-0.0,-1.6651782175358676e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.005817992147058e-05,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.483563917456196e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.004530198173597e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.483559551881626e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004498592170421,287.2637939453125,294.1499938964844,282.04119873046875,281.1461486816406,281.77056884765625,281.424560546875,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000909655354917,1.0887951651383787e-09,0.0009096542489714,-0.0019528032280504,0.0,0.0,0.0,-0.0051037291996181,60.0,-1.89211905002594,-0.0,-6.278116160274294e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,9.005817992147058e-05,297.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,9.483563917456196e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,7.004530198173597e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.483559551881626e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0004498592170421,287.2637939453125,294.1499938964844,282.04119873046875,281.1461486816406,281.77056884765625,281.424560546875,286.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000909655354917,1.0887951651383787e-09,0.0009096542489714,-0.0019528032280504,0.0,0.0,0.0,-0.0051037291996181,60.0,-1.89211905002594,-0.0,-6.278116160274294e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.021268488140775e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.49983368627727e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,7.016547169769183e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.499829320702702e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.0004506309924181,287.26043701171875,294.1499938964844,282.0245361328125,281.1314392089844,281.7411193847656,281.43853759765625,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609274566173,1.330952015266007e-09,0.0009609261178411,-0.0025381615851074,0.0,0.0,0.0,-0.005471090786159,60.0,-2.959606409072876,-0.0,-6.299671184706312e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.021268488140775e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.49983368627727e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,7.016547169769183e-05,297.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.499829320702702e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.0004506309924181,287.26043701171875,294.1499938964844,282.0245361328125,281.1314392089844,281.7411193847656,281.43853759765625,286.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609274566173,1.330952015266007e-09,0.0009609261178411,-0.0025381615851074,0.0,0.0,0.0,-0.005471090786159,60.0,-2.959606409072876,-0.0,-6.299671184706312e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.032018715515731e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.511154348729178e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.024908700259402e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.511150710750373e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004511680162977,287.2563171386719,294.1499938964844,282.0080871582031,281.116943359375,281.71173095703125,281.4571838378906,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623789228498,1.4651591051517692e-09,0.0009623774094507,-0.0028895391151309,0.0,0.0,0.0,-0.0055391495116055,60.0,-3.1282408237457275,-0.0,-6.31469063705481e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,9.032018715515731e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,9.511154348729178e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.024908700259402e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.511150710750373e-05,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343811035156,0.0,0.0,0.0004511680162977,287.2563171386719,294.1499938964844,282.0080871582031,281.116943359375,281.71173095703125,281.4571838378906,286.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623789228498,1.4651591051517692e-09,0.0009623774094507,-0.0028895391151309,0.0,0.0,0.0,-0.0055391495116055,60.0,-3.1282408237457275,-0.0,-6.31469063705481e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.03281761566177e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.511995449429378e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.025530067039654e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.511991811450572e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004512079176492,287.25225830078125,294.1499938964844,281.9923095703125,281.10308837890625,281.6825256347656,281.47625732421875,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624646045267,1.475076394363839e-09,0.0009624630911275,-0.002915526041761,0.0,0.0,0.0,-0.0055440701544284,60.0,-3.1581735610961914,-0.0,-6.315804057521747e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291931152344,0.0,0.0,9.03281761566177e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291015625,0.0,0.0,9.511995449429378e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,7.025530067039654e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.511991811450572e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004512079176492,287.25225830078125,294.1499938964844,281.9923095703125,281.10308837890625,281.6825256347656,281.47625732421875,286.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624646045267,1.475076394363839e-09,0.0009624630911275,-0.002915526041761,0.0,0.0,0.0,-0.0055440701544284,60.0,-3.1581735610961914,-0.0,-6.315804057521747e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273010253906,0.0,0.0,9.026591578731312e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.505439084023236e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,7.020687189651653e-05,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,9.50543544604443e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.000450896914117,287.2502136230469,294.1499938964844,281.9848022460937,281.09649658203125,281.66802978515625,281.48455810546875,286.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961800920777,1.397486126819558e-09,0.0009617995237931,-0.0027122057508677,0.0,0.0,0.0,-0.005505605135113,60.0,-3.163954734802246,-0.0,-6.307097777380477e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.024893370224164e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.503650653641672e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,7.019366603344679e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.503647015662864e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267822265625,0.0,0.0,0.0004508120764512,287.2481689453125,294.1499938964844,281.9776306152344,281.0902099609375,281.6535949707031,281.4920349121094,286.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616193710826,1.376309066714043e-09,0.0009616179740987,-0.0026567131280899,0.0,0.0,0.0,-0.0054951040074229,60.0,-3.16806697845459,-0.0,-6.304722433014831e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.52672417042777e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,7.036408351268619e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.5267198048532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0004519065842032,287.244140625,294.1499938964844,281.96453857421875,281.0787658691406,281.6249084472656,281.50885009765625,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649252845403737e-09,0.0009639509953558,-0.0033719441853463,0.0,0.0,0.0,-0.0056304093450307,60.0,-3.17960262298584,-0.0,-6.3353688517509e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.046804188983516e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.52672417042777e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,7.036408351268619e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.5267198048532e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0004519065842032,287.244140625,294.1499938964844,281.96453857421875,281.0787658691406,281.6249084472656,281.50885009765625,286.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639526251703,1.649252845403737e-09,0.0009639509953558,-0.0033719441853463,0.0,0.0,0.0,-0.0056304093450307,60.0,-3.17960262298584,-0.0,-6.3353688517509e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
