time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112740,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.08638394321315e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004538836656138,287.2400817871094,294.1499938964844,281.95343017578125,281.069091796875,281.5964050292969,281.5328063964844,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694209575,2.1423327556391314e-09,0.0009681673254817,-0.004664012696594,0.0,0.0,0.0,-0.005874850321561,60.0,-3.197970151901245,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,9.08638394321315e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.568403766024858e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211364746094,0.0,0.0,7.06719292793423e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,9.568399400450288e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192138671875,0.0,0.0,0.0004538836656138,287.2400817871094,294.1499938964844,281.95343017578125,281.069091796875,281.5964050292969,281.5328063964844,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694209575,2.1423327556391314e-09,0.0009681673254817,-0.004664012696594,0.0,0.0,0.0,-0.005874850321561,60.0,-3.197970151901245,-0.0,-6.390921214460833e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.604698425391688e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.093999738572165e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0004556053609121,287.23602294921875,294.1499938964844,281.9447631835937,281.06158447265625,281.5680847167969,281.56353759765625,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571712176546725e-09,0.0009718395886011,-0.0057891407050192,0.0,0.0,0.0,-0.0060877157375216,60.0,-3.216846942901612,-0.0,-6.439493205334659e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.120850882027298e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.604698425391688e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.093999738572165e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125,0.0,0.0,9.604694787412882e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0004556053609121,287.23602294921875,294.1499938964844,281.9447631835937,281.06158447265625,281.5680847167969,281.56353759765625,286.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571712176546725e-09,0.0009718395886011,-0.0057891407050192,0.0,0.0,0.0,-0.0060877157375216,60.0,-3.216846942901612,-0.0,-6.439493205334659e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.000455353379948,287.2319641113281,294.1499938964844,281.9389953613281,281.0566711425781,281.5401306152344,281.59405517578125,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225694179534912,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,9.115806460613383e-05,297.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,9.599386248737574e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,7.090076542226598e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3087463378906,0.0,0.0,9.599382610758768e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,0.000455353379948,287.2319641113281,294.1499938964844,281.9389953613281,281.0566711425781,281.5401306152344,281.59405517578125,286.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225694179534912,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30841064453125,0.0,0.0,9.108836093218996e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.592046262696384e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,7.08465522620827e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,9.592042624717578e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,0.0004550051817204,287.2299499511719,294.1499938964844,281.93731689453125,281.0552978515625,281.5263061523437,281.6075744628906,286.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219639627176552e-09,0.0009705603588372,-0.0053967470303177,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226254463195801,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.100062015932052e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,9.582807251717897e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.077831105561927e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.582803613739088e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.0004545669362414,287.2279663085937,294.1499938964844,281.9365539550781,281.0547180175781,281.5125732421875,281.61981201171875,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102731376886,0.0,0.0,0.0,-0.005959287751466,60.0,-3.225029706954956,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0004538724315352,287.2239685058594,294.1499938964844,281.9378967285156,281.05615234375,281.4855651855469,281.6409606933594,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219632387161255,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,9.086159116122872e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,9.568166569806635e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3058776855469,0.0,0.0,7.067017577355728e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,9.568162931827828e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0004538724315352,287.2239685058594,294.1499938964844,281.9378967285156,281.05615234375,281.4855651855469,281.6409606933594,286.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562855131924,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219632387161255,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004539413785096,287.219970703125,294.1499938964844,281.94342041015625,281.0613098144531,281.4590759277344,281.65997314453125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156547385112617e-09,0.0009682898526079,-0.0047012590803205,0.0,0.0,0.0,-0.005881902296096,60.0,-3.2144062519073486,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2990417480469,0.0,0.0,9.087539365282282e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989807128906,0.0,0.0,9.569619578542188e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,7.06809078110382e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,9.56961594056338e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004539413785096,287.219970703125,294.1499938964844,281.94342041015625,281.0613098144531,281.4590759277344,281.65997314453125,286.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156547385112617e-09,0.0009682898526079,-0.0047012590803205,0.0,0.0,0.0,-0.005881902296096,60.0,-3.2144062519073486,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.080057548591867e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0004547099233604,287.21600341796875,294.1499938964844,281.9536437988281,281.07061767578125,281.43316650390625,281.6797790527344,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348195859980251e-09,0.0009699284564703,-0.0052034496329724,0.0,0.0,0.0,-0.0059769097715616,60.0,-3.211301565170288,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29833984375,0.0,0.0,7.080057548591867e-05,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0004547099233604,287.21600341796875,294.1499938964844,281.9536437988281,281.07061767578125,281.43316650390625,281.6797790527344,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307847768,2.348195859980251e-09,0.0009699284564703,-0.0052034496329724,0.0,0.0,0.0,-0.0059769097715616,60.0,-3.211301565170288,-0.0,-6.414185804715089e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.121435141423716e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.605313971405848e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,0.0004556345520541,287.2120361328125,294.1499938964844,281.9689636230469,281.0844421386719,281.4078674316406,281.7018127441406,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787767476970203e-09,0.0009719002991914,-0.0058076521381735,0.0,0.0,0.0,-0.0060912193730473,60.0,-3.207958221435547,-0.0,-6.440293986997858e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.121435141423716e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29150390625,0.0,0.0,9.605313971405848e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,7.09445375832729e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,9.605310333427042e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,0.0004556345520541,287.2120361328125,294.1499938964844,281.9689636230469,281.0844421386719,281.4078674316406,281.7018127441406,286.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787767476970203e-09,0.0009719002991914,-0.0058076521381735,0.0,0.0,0.0,-0.0060912193730473,60.0,-3.207958221435547,-0.0,-6.440293986997858e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.128624515142292e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896423339844,0.0,0.0,9.612884605303408e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,7.100046059349552e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882385253906,0.0,0.0,9.6128809673246e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.0004559936642181,287.2100830078125,294.1499938964844,281.9786682128906,281.0931701660156,281.3955078125,281.71368408203125,286.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726688731461,2.6683297793539396e-09,0.0009726661955937,-0.0060423105023801,0.0,0.0,0.0,-0.0061356155201792,60.0,-3.204829931259156,-0.0,-6.450448353234607e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,9.133834100794048e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.6183706773445e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,7.10409804014489e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,9.618367039365694e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,0.00045625391067,287.2080993652344,294.1499938964844,281.9898376464844,281.1031799316406,281.38330078125,281.7259216308594,286.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732239996083,2.7332212049202553e-09,0.0009732212638482,-0.0062123467214405,0.0,0.0,0.0,-0.0061677857302129,60.0,-3.2005112171173096,-0.0,-6.457810997062552e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.136591688729824e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,9.62127378443256e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,7.10624226485379e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0004563916299957,287.20416259765625,294.1499938964844,282.0166931152344,281.12725830078125,281.35955810546875,281.75103759765625,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.7675393088344435e-09,0.0009735150379128,-0.0063022701069712,0.0,0.0,0.0,-0.0061848000623285,60.0,-3.1865711212158203,-0.0,-6.461706902882727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841186523437,0.0,0.0,9.136591688729824e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840576171875,0.0,0.0,9.62127378443256e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870178222656,0.0,0.0,7.10624226485379e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,0.0004563916299957,287.20416259765625,294.1499938964844,282.0166931152344,281.12725830078125,281.35955810546875,281.75103759765625,286.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.7675393088344435e-09,0.0009735150379128,-0.0063022701069712,0.0,0.0,0.0,-0.0061848000623285,60.0,-3.1865711212158203,-0.0,-6.461706902882727e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.128886449616402e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.613160364096984e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,7.100249786162749e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,9.613156726118176e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0004560067609418,287.20025634765625,294.1499938964844,282.04998779296875,281.1570129394531,281.3367614746094,281.7761535644531,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726969292387,2.6715143430777744e-09,0.0009726942516863,-0.0060506542213261,0.0,0.0,0.0,-0.0061371978372335,60.0,-3.165022611618042,-0.0,-6.450809308944373e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.128886449616402e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,9.613160364096984e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28326416015625,0.0,0.0,7.100249786162749e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,9.613156726118176e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2815856933594,0.0,0.0,0.0004560067609418,287.20025634765625,294.1499938964844,282.04998779296875,281.1570129394531,281.3367614746094,281.7761535644531,286.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726969292387,2.6715143430777744e-09,0.0009726942516863,-0.0060506542213261,0.0,0.0,0.0,-0.0061371978372335,60.0,-3.165022611618042,-0.0,-6.450809308944373e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0004552171740215,287.19635009765625,294.1499938964844,282.0881042480469,281.1910400390625,281.3149719238281,281.80029296875,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345282889902,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.136446952819824,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,9.113079431699588e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2766418457031,0.0,0.0,9.596515155863015e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.279541015625,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752990722656,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0004552171740215,287.19635009765625,294.1499938964844,282.0881042480469,281.1910400390625,281.3149719238281,281.80029296875,286.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474545013342322e-09,0.0009710100712254,-0.0055345282889902,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.136446952819824,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0004542927199508,287.1924743652344,294.1499938964844,282.1290588378906,281.2275390625,281.2942810058594,281.8227844238281,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690403239801,2.243939700719011e-09,0.000969038112089,-0.004930259194225,0.0,0.0,0.0,-0.0059252311475574,60.0,-3.103459596633911,-0.0,-6.402397900728829e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27294921875,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0004542927199508,287.1924743652344,294.1499938964844,282.1290588378906,281.2275390625,281.2942810058594,281.8227844238281,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690403239801,2.243939700719011e-09,0.000969038112089,-0.004930259194225,0.0,0.0,0.0,-0.0059252311475574,60.0,-3.103459596633911,-0.0,-6.402397900728829e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,9.086260251933707e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711181640625,0.0,0.0,9.568272798787802e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,7.067095430102199e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,9.568269160808995e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,0.0004538774956017,287.1905517578125,294.1499938964844,282.1506042480469,281.2467041015625,281.2843933105469,281.8333740234375,286.7696838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681543451733,2.140357668878323e-09,0.0009681522496975,-0.0046588354744017,0.0,0.0,0.0,-0.0058738803490996,60.0,-3.0861053466796875,-0.0,-6.390698104041803e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,9.0796900622081e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.561353363096714e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,7.061985525069758e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679748535156,0.0,0.0,9.561350452713668e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,0.0004535492917057,287.1886291503906,294.1499938964844,282.1728210449219,281.2664489746094,281.2747497558594,281.8436889648437,286.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584838278381312e-09,0.0009674519533291,-0.0044442946091294,0.0,0.0,0.0,-0.0058332909829914,60.0,-3.068608283996582,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,9.556578152114524e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0004533229221124,287.184814453125,294.1499938964844,282.2193603515625,281.3077697753906,281.25634765625,281.8643798828125,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669705177657,2.0019912394531048e-09,0.0009669684804975,-0.0042962618172168,0.0,0.0,0.0,-0.005805283319205,60.0,-3.034316301345825,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,9.075157868210226e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,9.556581062497572e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.058460323605686e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,9.556578152114524e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668151855469,0.0,0.0,0.0004533229221124,287.184814453125,294.1499938964844,282.2193603515625,281.3077697753906,281.25634765625,281.8643798828125,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669705177657,2.0019912394531048e-09,0.0009669684804975,-0.0042962618172168,0.0,0.0,0.0,-0.005805283319205,60.0,-3.034316301345825,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.082438191398978e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,9.564247739035636e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,7.064123201416805e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0004536866035778,287.1809997558594,294.1499938964844,282.26861572265625,281.3514099121094,281.2391052246094,281.8873291015625,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677456691861,2.09266670658792e-09,0.0009677435737103,-0.0045338673517107,0.0,0.0,0.0,-0.0058502336032688,60.0,-3.0018556118011475,-0.0,-6.385314321732949e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.082438191398978e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,9.564247739035636e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,7.064123201416805e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2631530761719,0.0,0.0,0.0004536866035778,287.1809997558594,294.1499938964844,282.26861572265625,281.3514099121094,281.2391052246094,281.8873291015625,286.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677456691861,2.09266670658792e-09,0.0009677435737103,-0.0045338673517107,0.0,0.0,0.0,-0.0058502336032688,60.0,-3.0018556118011475,-0.0,-6.385314321732949e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,9.095056884689257e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.57753582042642e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,7.073937013046816e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,9.577532182447612e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.000454316905234,287.1772155761719,294.1499938964844,282.3205261230469,281.3973083496094,281.222900390625,281.9140319824219,286.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690899169072,2.249844310853177e-09,0.0009690876468084,-0.0049457321874797,0.0,0.0,0.0,-0.0059281536377966,60.0,-2.970414161682129,-0.0,-6.403065810900443e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,9.095056884689257e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.57753582042642e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,7.073937013046816e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,9.577532182447612e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,0.000454316905234,287.1772155761719,294.1499938964844,282.3205261230469,281.3973083496094,281.222900390625,281.9140319824219,286.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690899169072,2.249844310853177e-09,0.0009690876468084,-0.0049457321874797,0.0,0.0,0.0,-0.0059281536377966,60.0,-2.970414161682129,-0.0,-6.403065810900443e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.102455078391358e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.585326915839688e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,7.079691567923874e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.58532327786088e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,0.0004546864656731,287.1734313964844,294.1499938964844,282.37506103515625,281.44537353515625,281.2079162597656,281.9449462890625,286.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990601451016e-09,0.0009698758949525,-0.0051871892064809,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9372305870056152,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2547607421875,0.0,0.0,9.102455078391358e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.585326915839688e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,7.079691567923874e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.58532327786088e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.255859375,0.0,0.0,0.0004546864656731,287.1734313964844,294.1499938964844,282.37506103515625,281.44537353515625,281.2079162597656,281.9449462890625,286.7615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990601451016e-09,0.0009698758949525,-0.0051871892064809,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.9372305870056152,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529602050781,0.0,0.0,9.103873890126124e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,9.58682066993788e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,7.080794603098184e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25164794921875,0.0,0.0,9.586817759554832e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,0.0004547573335003,287.1715393066406,294.1499938964844,282.4032897949219,281.4702453613281,281.2008972167969,281.9615478515625,286.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700291557237,2.359650252969913e-09,0.0009700268274173,-0.0052334638312458,0.0,0.0,0.0,-0.0059825903736054,60.0,-2.9191603660583496,-0.0,-6.41548112412238e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,9.0955407358706e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,9.578045137459412e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.074313180055469e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,9.578042227076368e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,0.0004543410614132,287.1696472167969,294.1499938964844,282.43218994140625,281.49560546875,281.1941833496094,281.9781494140625,286.7597045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691422455944,2.255813091878167e-09,0.0009691399754956,-0.0049613714218139,0.0,0.0,0.0,-0.0059311189688742,60.0,-2.899608373641968,-0.0,-6.40374011595668e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,9.547093213768676e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,7.051452121231705e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,9.547089575789867e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004528728313744,287.1659240722656,294.1499938964844,282.4918212890625,281.54791259765625,281.1816711425781,282.00732421875,286.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660101495683,1.8895842668342766e-09,0.0009660082869231,-0.0040017096325755,0.0,0.0,0.0,-0.0057495632208883,60.0,-2.853553056716919,-0.0,-6.362414950444872e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
