time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475280761719,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,9.547093213768676e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,7.051452121231705e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,9.547089575789867e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,0.0004528728313744,287.1659240722656,294.1499938964844,282.4918212890625,281.54791259765625,281.1816711425781,282.00732421875,286.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660101495683,1.8895842668342766e-09,0.0009660082869231,-0.0040017096325755,0.0,0.0,0.0,-0.0057495632208883,60.0,-2.853553056716919,-0.0,-6.362414950444872e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,9.514790144748986e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,7.027593528619036e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0004513405147008,287.1622009277344,294.1499938964844,282.5539855957031,281.6022644042969,281.17047119140625,282.0297241210937,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073797765552401e-09,0.0009627398103475,-0.0030001744162291,0.0,0.0,0.0,-0.0055600870400667,60.0,-2.8030717372894287,-0.0,-6.31942995710233e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.243896484375,0.0,0.0,9.514790144748986e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464904785156,0.0,0.0,7.027593528619036e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,9.51478723436594e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0004513405147008,287.1622009277344,294.1499938964844,282.5539855957031,281.6022644042969,281.17047119140625,282.0297241210937,286.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073797765552401e-09,0.0009627398103475,-0.0030001744162291,0.0,0.0,0.0,-0.0055600870400667,60.0,-2.8030717372894287,-0.0,-6.31942995710233e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0004504331736825,287.15850830078125,294.1499938964844,282.6185607910156,281.6585388183594,281.1605529785156,282.04608154296875,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752390623092652,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,9.017308184411375e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,9.49566237977706e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,7.013465801719576e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391357421875,0.0,0.0,9.495659469394012e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,0.0004504331736825,287.15850830078125,294.1499938964844,282.6185607910156,281.6585388183594,281.1605529785156,282.04608154296875,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810488225767352e-09,0.0009608037071302,-0.0024070888757705,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752390623092652,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.020564903039484e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,9.499091538600624e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,7.015998562565073e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,9.499088628217578e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,0.0004505958640947,287.15484619140625,294.1499938964844,282.685546875,281.7167358398437,281.1520080566406,282.06201171875,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3215946115252564e-09,0.0009611498680897,-0.002513337181881,0.0,0.0,0.0,-0.0054679787717759,60.0,-2.705604076385498,-0.0,-6.298588317577014e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2368469238281,0.0,0.0,9.020564903039484e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,9.499091538600624e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23931884765625,0.0,0.0,7.015998562565073e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,9.499088628217578e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23785400390625,0.0,0.0,0.0004505958640947,287.15484619140625,294.1499938964844,282.685546875,281.7167358398437,281.1520080566406,282.06201171875,286.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611512068659,1.3215946115252564e-09,0.0009611498680897,-0.002513337181881,0.0,0.0,0.0,-0.0054679787717759,60.0,-2.705604076385498,-0.0,-6.298588317577014e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23504638671875,0.0,0.0,9.025141480378808e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2350158691406,0.0,0.0,9.50391113292426e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338256835937,0.0,0.0,9.503908222541212e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,0.000450824474683,287.15301513671875,294.1499938964844,282.7199401855469,281.7465209960937,281.148193359375,282.0715026855469,286.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616388124413,1.37859879068003e-09,0.0009616374736651,-0.0026627131737768,0.0,0.0,0.0,-0.00549623882398,60.0,-2.6834089756011963,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.025851613841952e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.504659101366995e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,7.02011093380861e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,9.504656190983952e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,0.0004508599813561,287.1512145996094,294.1499938964844,282.7548828125,281.7767639160156,281.14471435546875,282.0817565917969,286.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617147734388,1.3874396076474227e-09,0.000961713376455,-0.0026858798228204,0.0,0.0,0.0,-0.005500623025,60.0,-2.660888433456421,-0.0,-6.305970856601564e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.020862489705904e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,9.499405132373796e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,7.016229938017204e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.499402221990748e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,0.0004506107361521,287.1475524902344,294.1499938964844,282.8265380859375,281.83856201171875,281.1387634277344,282.10205078125,286.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826972104,1.3252493547000201e-09,0.0009611813584342,-0.0025229139719158,0.0,0.0,0.0,-0.0054697915911674,60.0,-2.612793445587158,-0.0,-6.298997590192812e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.020862489705904e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,9.499405132373796e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,7.016229938017204e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,9.499402221990748e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,0.0004506107361521,287.1475524902344,294.1499938964844,282.8265380859375,281.83856201171875,281.1387634277344,282.10205078125,286.7480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611826972104,1.3252493547000201e-09,0.0009611813584342,-0.0025229139719158,0.0,0.0,0.0,-0.0054697915911674,60.0,-2.612793445587158,-0.0,-6.298997590192812e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,9.007530752569436e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,9.485366172157228e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.005860970821232e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,9.485363989369944e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,0.0004499448114074,287.1439514160156,294.1499938964844,282.90045166015625,281.9020690917969,281.1340637207031,282.12060546875,286.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597622556611,1.159131457484363e-09,0.0009597611497156,-0.0020876110065728,0.0,0.0,0.0,-0.0053874412551522,60.0,-2.561582565307617,-0.0,-6.280390607571462e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,9.007530752569436e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,9.485366172157228e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,7.005860970821232e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,9.485363989369944e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,0.0004499448114074,287.1439514160156,294.1499938964844,282.90045166015625,281.9020690917969,281.1340637207031,282.12060546875,286.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597622556611,1.159131457484363e-09,0.0009597611497156,-0.0020876110065728,0.0,0.0,0.0,-0.0053874412551522,60.0,-2.561582565307617,-0.0,-6.280390607571462e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,4.3409807403804734e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,4.571263343677856e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,3.376320091774687e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,4.571261888486333e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.0002168409700971,287.1405639648437,294.1499938964844,282.9765930175781,281.9672546386719,281.13104248046875,282.1341552734375,286.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007795360870659,8.96023588659034e-10,0.000779535213951,-0.0015761243412271,0.0,0.0,0.0,-0.004342493135482,60.0,-2.345330238342285,-0.0,-1.4586485796996841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2229309082031,0.0,0.0,4.3409807403804734e-05,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,4.571263343677856e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,3.376320091774687e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,4.571261888486333e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2239074707031,0.0,0.0,0.0002168409700971,287.1405639648437,294.1499938964844,282.9765930175781,281.9672546386719,281.13104248046875,282.1341552734375,286.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007795360870659,8.96023588659034e-10,0.000779535213951,-0.0015761243412271,0.0,0.0,0.0,-0.004342493135482,60.0,-2.345330238342285,-0.0,-1.4586485796996841e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,3.9650323742534965e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,4.1753712139325216e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,3.083915726165287e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,4.17537012253888e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,0.0001980615779757,287.14129638671875,294.1499938964844,283.0549011230469,282.03399658203125,281.1308288574219,282.1551208496094,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004272981896065,5.332426167292681e-10,0.0004272976657375,-0.0009746059658937,0.0,0.0,0.0,-0.0024061170406639,60.0,-1.417730689048767,-0.0,-1.2169375729342846e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,3.9650323742534965e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,4.1753712139325216e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,3.083915726165287e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22344970703125,0.0,0.0,4.17537012253888e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,0.0001980615779757,287.14129638671875,294.1499938964844,283.0549011230469,282.03399658203125,281.1308288574219,282.1551208496094,286.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004272981896065,5.332426167292681e-10,0.0004272976657375,-0.0009746059658937,0.0,0.0,0.0,-0.0024061170406639,60.0,-1.417730689048767,-0.0,-1.2169375729342846e-08,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,3.4608707210281864e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,3.644464595708996e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22998046875,0.0,0.0,2.6917898139799945e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261962890625,0.0,0.0,3.644463504315354e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,0.0001728776551317,287.1435852050781,294.1499938964844,283.0948486328125,282.0679626464844,281.1315002441406,282.1614074707031,286.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003687617136165,4.612283055482889e-10,0.000368761277059,-0.0008438157383352,0.0,0.0,0.0,-0.0020771322306245,60.0,-1.1567208766937256,-0.0,-9.271405865263205e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,3.3208121749339625e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,3.496975841699168e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,2.5828552679740824e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289123535156,0.0,0.0,3.496975114103407e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,0.0001658814289839,287.1459045410156,294.1499938964844,283.1353454589844,282.102294921875,281.13262939453125,282.1683044433594,286.7403259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000347849301761,4.36564284722607e-10,0.0003478488652035,-0.0007998860091902,0.0,0.0,0.0,-0.0019602533429861,60.0,-0.9913933277130128,-0.0,-8.536176210327541e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,3.252349415561184e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,3.424881651881151e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,2.5296063540736213e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,3.424880560487509e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0001624615833861,287.1504211425781,294.1499938964844,283.21783447265625,282.1720275878906,281.13507080078125,282.1825866699219,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465414629317,4.3343675870666227e-10,0.0003465410263743,-0.0007929716375656,0.0,0.0,0.0,-0.0019519716734066,60.0,-0.8691107034683228,-0.0,-8.187836186834831e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,3.252349415561184e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,3.424881651881151e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,2.5296063540736213e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,3.424880560487509e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366027832031,0.0,0.0,0.0001624615833861,287.1504211425781,294.1499938964844,283.21783447265625,282.1720275878906,281.13507080078125,282.1825866699219,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465414629317,4.3343675870666227e-10,0.0003465410263743,-0.0007929716375656,0.0,0.0,0.0,-0.0019519716734066,60.0,-0.8691107034683228,-0.0,-8.187836186834831e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,2.926778506662231e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,3.08203962049447e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,2.276384475408122e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,3.082038529100828e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.0001461986394133,287.1549377441406,294.1499938964844,283.3023986816406,282.2431640625,281.13775634765625,282.19732666015625,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137663588859,3.9196620948978007e-10,0.0003137659805361,-0.0007167198345996,0.0,0.0,0.0,-0.0017670656088739,60.0,-0.7975987195968628,-0.0,-6.630624493908499e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24041748046875,0.0,0.0,2.926778506662231e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,3.08203962049447e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24298095703125,0.0,0.0,2.276384475408122e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,3.082038529100828e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.0001461986394133,287.1549377441406,294.1499938964844,283.3023986816406,282.2431640625,281.13775634765625,282.19732666015625,286.7366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137663588859,3.9196620948978007e-10,0.0003137659805361,-0.0007167198345996,0.0,0.0,0.0,-0.0017670656088739,60.0,-0.7975987195968628,-0.0,-6.630624493908499e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,2.1280804503476247e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,2.24097184400307e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,1.655174492043443e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,2.2409711164073087e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,0.0001063020172296,287.1593017578125,294.1499938964844,283.3889465332031,282.315673828125,281.13983154296875,282.21099853515625,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312284486833,2.8809293839415773e-10,0.000231228157645,-0.0005261731566861,0.0,0.0,0.0,-0.0013017600867897,60.0,-0.6361440420150757,-0.0,-3.5055061076150196e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,2.1280804503476247e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,2.24097184400307e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471618652344,0.0,0.0,1.655174492043443e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,2.2409711164073087e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,0.0001063020172296,287.1593017578125,294.1499938964844,283.3889465332031,282.315673828125,281.13983154296875,282.21099853515625,286.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002312284486833,2.8809293839415773e-10,0.000231228157645,-0.0005261731566861,0.0,0.0,0.0,-0.0013017600867897,60.0,-0.6361440420150757,-0.0,-3.5055061076150196e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,1.3237585335446056e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,1.393981892761076e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,1.0295904758095276e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,1.393981438013725e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,6.61244775983505e-05,287.162109375,294.1499938964844,283.4774475097656,282.389404296875,281.14019775390625,282.2203369140625,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420690823579,1.7743841118633696e-10,0.000142068893183,-0.0003244198160246,0.0,0.0,0.0,-0.0008000786183401,60.0,-0.4231689572334289,-0.0,-1.3564138701127604e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,1.3237585335446056e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,1.393981892761076e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2495422363281,0.0,0.0,1.0295904758095276e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,1.393981438013725e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,6.61244775983505e-05,287.162109375,294.1499938964844,283.4774475097656,282.389404296875,281.14019775390625,282.2203369140625,286.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001420690823579,1.7743841118633696e-10,0.000142068893183,-0.0003244198160246,0.0,0.0,0.0,-0.0008000786183401,60.0,-0.4231689572334289,-0.0,-1.3564138701127604e-09,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476806640625,0.0,0.0,9.809626135393046e-06,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469787597656,0.0,0.0,1.033001080941176e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,7.62971285439562e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456970214844,0.0,0.0,1.0330008080927657e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,4.900111161987297e-05,287.1631164550781,294.1499938964844,283.5223999023437,282.4267578125,281.14019775390625,282.22320556640625,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001085506737581,1.3476608717866156e-10,0.0001085505355149,-0.0002457519003655,0.0,0.0,0.0,-0.0006108194356784,60.0,-0.3197308778762817,-0.0,-7.448683891908559e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,7.571752576041035e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,7.973422725626733e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,5.889144176762784e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,7.973419997142628e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,3.7822472222615033e-05,287.16387939453125,294.1499938964844,283.5678405761719,282.4643859863281,281.13970947265625,282.22515869140625,286.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-8.067911403486505e-05,1.0090906582549407e-10,8.067901217145845e-05,-0.0001846126688178,0.0,0.0,0.0,-0.0004544422263279,60.0,-0.2378488630056381,-0.0,-4.4377976293752397e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,4.631806405086536e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,4.877516857959563e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,3.6025180634169374e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,4.877515038970159e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,2.3136832169257104e-05,287.164306640625,294.1499938964844,283.6600646972656,282.5404968261719,281.1399230957031,282.2269287109375,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.935292963637039e-05,6.17280324077818e-11,4.935286779073067e-05,-0.0001129312004195,0.0,0.0,0.0,-0.0002779908827506,60.0,-0.1472611874341964,-0.0,-1.6606399588781068e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,4.631806405086536e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2478332519531,0.0,0.0,4.877516857959563e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,3.6025180634169374e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,4.877515038970159e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496337890625,0.0,0.0,2.3136832169257104e-05,287.164306640625,294.1499938964844,283.6600646972656,282.5404968261719,281.1399230957031,282.2269287109375,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.935292963637039e-05,6.17280324077818e-11,4.935286779073067e-05,-0.0001129312004195,0.0,0.0,0.0,-0.0002779908827506,60.0,-0.1472611874341964,-0.0,-1.6606399588781068e-10,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,3.239111038055853e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,3.410940735193435e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,2.51930987360538e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,3.4109398256987333e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,1.6180028978851624e-05,287.1644897460937,294.1499938964844,283.7541198730469,282.61767578125,281.1400451660156,282.2277526855469,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.451339580351487e-05,4.3167542457256396e-11,3.451335214776918e-05,-7.897485920693725e-05,0.0,0.0,0.0,-0.0001944040413945,60.0,-0.0925083458423614,-0.0,-8.121314731823759e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,3.239111038055853e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,3.410940735193435e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,2.51930987360538e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,3.4109398256987333e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.249755859375,0.0,0.0,1.6180028978851624e-05,287.1644897460937,294.1499938964844,283.7541198730469,282.61767578125,281.1400451660156,282.2277526855469,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-3.451339580351487e-05,4.3167542457256396e-11,3.451335214776918e-05,-7.897485920693725e-05,0.0,0.0,0.0,-0.0001944040413945,60.0,-0.0925083458423614,-0.0,-8.121314731823759e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,2.140406650141813e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,2.253951834063628e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,1.6647616121190367e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.253951151942601e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,1.0691774150473066e-05,287.16461181640625,294.1499938964844,283.8499450683594,282.69586181640625,281.1401062011719,282.2281799316406,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.280658736708574e-05,2.852525854413201e-11,2.2806558263255283e-05,-5.2186827815603465e-05,0.0,0.0,0.0,-0.0001284629543079,60.0,-0.0602231547236442,-0.0,-3.546233098838947e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,2.140406650141813e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,2.253951834063628e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,1.6647616121190367e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.253951151942601e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,1.0691774150473066e-05,287.16461181640625,294.1499938964844,283.8499450683594,282.69586181640625,281.1401062011719,282.2281799316406,286.7267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.280658736708574e-05,2.852525854413201e-11,2.2806558263255283e-05,-5.2186827815603465e-05,0.0,0.0,0.0,-0.0001284629543079,60.0,-0.0602231547236442,-0.0,-3.546233098838947e-11,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,1.110347398025624e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,1.1692495718307327e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,8.636039865450584e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,1.1692492307702196e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,5.546415195567533e-06,287.1646423339844,294.1499938964844,283.947509765625,282.7749938964844,281.1401062011719,282.22833251953125,286.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831150004582014e-05,1.4797744626871e-11,1.1831135452666786e-05,-2.707237763388548e-05,0.0,0.0,0.0,-6.664145621471107e-05,60.0,-0.0352568589150905,-0.0,-9.54316486945217e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,1.110347398025624e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,1.1692495718307327e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,8.636039865450584e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,1.1692492307702196e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,5.546415195567533e-06,287.1646423339844,294.1499938964844,283.947509765625,282.7749938964844,281.1401062011719,282.22833251953125,286.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1831150004582014e-05,1.4797744626871e-11,1.1831135452666786e-05,-2.707237763388548e-05,0.0,0.0,0.0,-6.664145621471107e-05,60.0,-0.0352568589150905,-0.0,-9.54316486945217e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,7.179895078479603e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,7.560777817161579e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,5.584365680988412e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,7.560775543424825e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,3.586506181818549e-06,287.1646423339844,294.1499938964844,283.9969177246094,282.8149108886719,281.14013671875,282.22833251953125,286.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-7.650440238649026e-06,9.568745969190662e-12,7.650431143702008e-06,-1.7505954019725323e-05,0.0,0.0,0.0,-4.309271753299981e-05,60.0,-0.0250766351819038,-0.0,-3.990348849958192e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,4.193749987280171e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,4.416221770497941e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514038085937,0.0,0.0,3.261807250964921e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,4.416220633629564e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,2.0948648398189107e-06,287.1646423339844,294.1499938964844,284.0467224121094,282.8550109863281,281.14013671875,282.22833251953125,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.468653969524894e-06,5.5891324554635524e-12,4.468648512556683e-06,-1.0225261576124469e-05,0.0,0.0,0.0,-2.5170636945404112e-05,60.0,-0.0166787579655647,-0.0,-1.3613810599666376e-12,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
