time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117420,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2487487792969,0.0,0.0,1.9866845946125977e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,2.0920749932429322e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,1.5451998081061904e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,2.092074424808743e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,9.923900279318332e-07,287.16461181640625,294.1499938964844,284.1029968261719,282.9001770019531,281.1401062011719,282.22833251953125,286.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.116883024427807e-06,2.6476852394569095e-12,2.1168802959437016e-06,-4.843912847718457e-06,0.0,0.0,0.0,-1.1923795682378112e-05,60.0,-0.0096465162932872,-0.0,-3.0551494493991093e-13,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,9.174851101079184e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,9.661562927476552e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,7.135999169349817e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466735839844,0.0,0.0,9.66156008530561e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,4.5830279304936994e-07,287.1645812988281,294.1499938964844,284.1475524902344,282.93585205078125,281.1401062011719,282.2283020019531,286.72271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.776701972441515e-07,1.2228072287373548e-12,9.776689466889366e-07,-2.237095486634644e-06,0.0,0.0,0.0,-5.506924935616553e-06,60.0,-0.0053913774900138,-0.0,-6.515874808026706e-14,0.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.050000000745058,-1.1745902028792443e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.050000000745058,-1.2369003599133062e-09,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.050000000745058,-9.135706080520831e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.050000000745058,-1.2368999158240968e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.050000000745058,-5.8673208513937425e-09,287.16455078125,291.1499938964844,284.25,283.0174255371094,281.1401062011719,282.2283020019531,286.7215270996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2505611657331885e-08,-1.5636839764102302e-14,-1.2505595670120329e-08,2.862129733216534e-08,0.0,0.0,0.0,7.043126970529556e-08,60.0,-0.001215599826537,-0.0,-1.0679412078497533e-17,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.050000000745058,-1.1745902028792443e-09,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479553222656,0.0,0.050000000745058,-1.2369003599133062e-09,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.050000000745058,-9.135706080520831e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.050000000745058,-1.2368999158240968e-09,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.050000000745058,-5.8673208513937425e-09,287.16455078125,291.1499938964844,284.25,283.0174255371094,281.1401062011719,282.2283020019531,286.7215270996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.2505611657331885e-08,-1.5636839764102302e-14,-1.2505595670120329e-08,2.862129733216534e-08,0.0,0.0,0.0,7.043126970529556e-08,60.0,-0.001215599826537,-0.0,-1.0679412078497533e-17,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.6334478259086609,0.050000000745058,0.040842805057764,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8931884765625,0.6334478259086609,0.050000000745058,0.0430094413459301,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938903808594,0.6334478259086609,0.050000000745058,0.031766626983881,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.6334478259086609,0.050000000745058,0.0430094376206398,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8935546875,0.6334478259086609,0.050000000745058,0.2040182650089264,286.8341979980469,291.1499938964844,284.3018493652344,283.05841064453125,290.58355712890625,294.5568542480469,286.819580078125,1.0,0.1097005903720855,0.0114747649058699,0.0114747649058699,1.0,1.0,-0.4336007535457611,8.527227919330471e-07,0.4335999190807342,-0.1309952586889267,0.0,0.0,0.0,10.22976303100586,60.0,857.4244384765625,-0.0,12.279240608215332,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805419921875,0.6313433051109314,0.050000000745058,0.04523616284132,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.6313433051109314,0.050000000745058,0.0476358570158481,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805419921875,0.6313433051109314,0.050000000745058,0.0351836830377578,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.6313433051109314,0.050000000745058,0.0476358570158481,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805419921875,0.6313433051109314,0.050000000745058,0.2259639948606491,287.23785400390625,291.1499938964844,284.35418701171875,283.0994873046875,291.8137512207031,297.7012634277344,287.7014465332031,1.0,0.121093563735485,0.0229495298117399,0.0229495298117399,1.0,1.0,-0.4819969236850738,3.5587379443313694e-06,0.4819933772087097,-0.1438865214586258,0.0,0.0,0.0,12.500251770019531,60.0,1769.61572265625,-0.0,16.68126106262207,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0456806719303131,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0481039471924304,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0355294086039066,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0481039471924304,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.2281844019889831,288.79022216796875,291.1499938964844,284.4602355957031,283.1817932128906,291.82525634765625,297.80426025390625,289.0751953125,1.0,0.1406051218509674,0.0458990596234798,0.0458990596234798,1.0,1.0,-0.4867364764213562,3.750875112018548e-05,0.4866989552974701,-0.1449964791536331,0.0,0.0,0.0,20.012420654296875,60.0,1730.7315673828125,-0.0,23.19170570373535,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0456806719303131,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0481039471924304,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0355294086039066,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.0481039471924304,297.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7272644042969,0.5709881782531738,0.050000000745058,0.2281844019889831,288.79022216796875,291.1499938964844,284.4602355957031,283.1817932128906,291.82525634765625,297.80426025390625,289.0751953125,1.0,0.1406051218509674,0.0458990596234798,0.0458990596234798,1.0,1.0,-0.4867364764213562,3.750875112018548e-05,0.4866989552974701,-0.1449964791536331,0.0,0.0,0.0,20.012420654296875,60.0,1730.7315673828125,-0.0,23.19170570373535,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2702941894531,0.5492419004440308,0.050000000745058,0.0458179265260696,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2702941894531,0.5492419004440308,0.050000000745058,0.0482484810054302,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2702941894531,0.5492419004440308,0.050000000745058,0.0356361642479896,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2702941894531,0.5492419004440308,0.050000000745058,0.0482484810054302,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2702941894531,0.5492419004440308,0.050000000745058,0.2288700193166732,289.3212890625,291.1499938964844,284.513916015625,283.2229919433594,291.82470703125,297.7774963378906,289.5671081542969,1.0,0.1490136086940765,0.0573738254606723,0.0573738254606723,1.0,1.0,-0.4881990253925323,0.0001058599955285,0.4880931675434112,-0.1452879905700683,0.0,0.0,0.0,23.679780960083008,60.0,1571.048828125,-0.0,26.34625625610352,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74725341796875,0.532439649105072,0.050000000745058,0.0459493845701217,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74725341796875,0.532439649105072,0.050000000745058,0.0483869165182113,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.74725341796875,0.532439649105072,0.050000000745058,0.0357384122908115,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.74725341796875,0.532439649105072,0.050000000745058,0.0483869165182113,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74725341796875,0.532439649105072,0.050000000745058,0.2295266985893249,289.7928161621094,291.1499938964844,284.5679931640625,283.26416015625,291.8252258300781,297.7561340332031,290.0172424316406,1.0,0.1565809249877929,0.2458990663290023,0.2458990663290023,0.9973307251930236,1.0,-0.4896000325679779,0.0325449705123901,0.4570550620555877,-0.1133425235748291,0.0,0.0,0.0,27.19920921325684,60.0,1415.9010009765625,-0.0,29.379959106445312,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0486397780478,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0486397780478,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.2307261675596237,290.62158203125,291.1499938964844,284.67730712890625,283.34649658203125,291.1104431152344,297.7274169921875,290.80157470703125,1.0,0.1694023162126541,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000434756279,0.0,0.0,0.0,33.640342712402344,60.0,1048.490478515625,-0.0,34.94667053222656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0486397780478,297.81378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0359251759946346,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.0486397780478,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.5095372200012207,0.050000000745058,0.2307261675596237,290.62158203125,291.1499938964844,284.67730712890625,283.34649658203125,291.1104431152344,297.7274169921875,290.80157470703125,1.0,0.1694023162126541,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828731536865,0.3058760166168213,0.0391000434756279,0.0,0.0,0.0,33.640342712402344,60.0,1048.490478515625,-0.0,34.94667053222656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.0488545708358287,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.0488545708358287,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.2317450493574142,291.0517272949219,291.1499938964844,284.7879943847656,283.4286499023437,290.083251953125,297.7119445800781,291.1044006347656,1.0,0.1795578449964523,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.215946152806282,0.2783860862255096,0.0681135654449462,0.0,0.0,0.0,39.09855270385742,60.0,444.5555419921875,-0.0,39.74143600463867,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.0488545708358287,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.0488545708358287,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.4954356551170349,0.050000000745058,0.2317450493574142,291.0517272949219,291.1499938964844,284.7879943847656,283.4286499023437,290.083251953125,297.7119445800781,291.1044006347656,1.0,0.1795578449964523,1.0,1.0,0.9866535663604736,1.0,-0.4943322539329529,0.215946152806282,0.2783860862255096,0.0681135654449462,0.0,0.0,0.0,39.09855270385742,60.0,444.5555419921875,-0.0,39.74143600463867,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0465621650218963,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.2325876504182815,291.28009033203125,290.6499938964844,284.8999328613281,283.510498046875,290.1049194335937,297.7031555175781,291.3397827148437,1.0,0.187516301870346,1.0,1.0,0.987389862537384,1.0,-0.4961296916007995,0.2168378382921219,0.2792918384075165,0.0685689598321914,0.0,0.0,0.0,43.60930633544922,48.0,299.1092834472656,-0.0,43.74232482910156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0465621650218963,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.4857654869556427,0.050000000745058,0.2325876504182815,291.28009033203125,290.6499938964844,284.8999328613281,283.510498046875,290.1049194335937,297.7031555175781,291.3397827148437,1.0,0.187516301870346,1.0,1.0,0.987389862537384,1.0,-0.4961296916007995,0.2168378382921219,0.2792918384075165,0.0685689598321914,0.0,0.0,0.0,43.60930633544922,48.0,299.1092834472656,-0.0,43.74232482910156,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.2327979207038879,291.502685546875,290.1499938964844,285.012939453125,283.5918884277344,290.15234375,297.69891357421875,291.55108642578125,1.0,0.1889602988958358,1.0,1.0,0.9881260991096495,1.0,-0.4965785443782806,0.217016652226448,0.2795618772506714,0.0686432421207428,0.0,0.0,0.0,44.73502349853516,36.0,231.4122467041016,-0.0,44.74519729614258,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.036247756332159,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927062988281,0.4834819138050079,0.050000000745058,0.2327979207038879,291.502685546875,290.1499938964844,285.012939453125,283.5918884277344,290.15234375,297.69891357421875,291.55108642578125,1.0,0.1889602988958358,1.0,1.0,0.9881260991096495,1.0,-0.4965785443782806,0.217016652226448,0.2795618772506714,0.0686432421207428,0.0,0.0,0.0,44.73502349853516,36.0,231.4122467041016,-0.0,44.74519729614258,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.484698474407196,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.484698474407196,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.484698474407196,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.484698474407196,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5870361328125,0.484698474407196,0.050000000745058,0.2326856106519699,291.5958251953125,290.1499938964844,285.0697937011719,283.63238525390625,290.1767883300781,297.6980895996094,291.6385498046875,1.0,0.187765285372734,1.0,1.0,0.9884942173957824,1.0,-0.4963390529155731,0.2169085890054702,0.2794304490089416,0.0685945674777031,0.0,0.0,0.0,44.133766174316406,36.0,205.89337158203125,-0.0,44.20933532714844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872001409530639,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872001409530639,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872001409530639,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872001409530639,0.050000000745058,0.0490046627819538,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6703491210937,0.4872001409530639,0.050000000745058,0.2324570268392563,291.6781616210937,289.6499938964844,285.1268615722656,283.6727294921875,290.2010192871094,297.6979064941406,291.7160339355469,1.0,0.1854862719774246,1.0,1.0,0.9866350293159484,1.0,-0.4958515167236328,0.216726467013359,0.2791250348091125,0.0685317516326904,0.0,0.0,0.0,42.91008758544922,25.0,184.38690185546875,-0.0,43.12030029296875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919118881225586,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919118881225586,0.050000000745058,0.0489168390631675,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919118881225586,0.050000000745058,0.0361298099160194,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919118881225586,0.050000000745058,0.0489168390631675,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.76348876953125,0.4919118881225586,0.050000000745058,0.2320404350757599,291.77020263671875,289.6499938964844,285.2001953125,283.7240905761719,290.2321472167969,297.6984558105469,291.802978515625,1.0,0.18138487637043,1.0,1.0,0.9842552542686462,1.0,-0.4949629306793213,0.2163838744163513,0.2785790562629699,0.0684058517217636,0.0,0.0,0.0,40.67996597290039,25.0,161.6789093017578,-0.0,41.14088821411133,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953311681747436,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953311681747436,0.050000000745058,0.0488563664257526,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953311681747436,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953311681747436,0.050000000745058,0.0488563664257526,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.810302734375,0.4953311681747436,0.050000000745058,0.2317535728216171,291.8165283203125,289.1499938964844,285.2415466308594,283.7528381347656,290.2498474121094,297.6990661621094,291.846923828125,1.0,0.1785222738981247,1.0,1.0,0.9829165935516356,1.0,-0.4943510591983795,0.2161436080932617,0.2782074809074402,0.0683148056268692,0.0,0.0,0.0,39.14434814453125,25.0,150.94863891601562,-0.0,39.78189468383789,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.2311917692422866,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,290.2997131347656,297.7015380859375,291.9540405273437,1.0,0.1731359958648681,1.0,1.0,0.9791982173919678,1.0,-0.4931524693965912,0.2156917005777359,0.2774607837200165,0.0681527853012085,0.0,0.0,0.0,36.1368293762207,25.0,127.53844451904295,-0.0,37.12974166870117,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236755371094,0.5026422142982483,0.050000000745058,0.2311917692422866,291.9288024902344,288.6499938964844,285.3568725585937,283.8321228027344,290.2997131347656,297.7015380859375,291.9540405273437,1.0,0.1731359958648681,1.0,1.0,0.9791982173919678,1.0,-0.4931524693965912,0.2156917005777359,0.2774607837200165,0.0681527853012085,0.0,0.0,0.0,36.1368293762207,25.0,127.53844451904295,-0.0,37.12974166870117,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0486485175788402,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0486485175788402,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.2307676374912262,292.02197265625,288.1499938964844,285.4726257324219,283.9104309082031,290.3233642578125,297.7048034667969,292.0424194335937,1.0,0.1688338667154312,1.0,1.0,0.9130399227142334,1.0,-0.4922477006912231,0.2166290581226349,0.2756186127662658,0.0693045333027839,0.0,0.0,0.0,33.86647033691406,25.0,105.76429748535156,-0.0,35.13612365722656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0461978092789649,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0486485175788402,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.0486485175788402,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177307128906,0.50888592004776,0.050000000745058,0.2307676374912262,292.02197265625,288.1499938964844,285.4726257324219,283.9104309082031,290.3233642578125,297.7048034667969,292.0424194335937,1.0,0.1688338667154312,1.0,1.0,0.9130399227142334,1.0,-0.4922477006912231,0.2166290581226349,0.2756186127662658,0.0693045333027839,0.0,0.0,0.0,33.86647033691406,25.0,105.76429748535156,-0.0,35.13612365722656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0950622558594,287.6499938964844,285.5886535644531,283.9876708984375,290.3232116699219,297.7084350585937,292.1106262207031,1.0,0.1653899699449539,1.0,1.0,0.8468816876411438,1.0,-0.4915410578250885,0.2185971438884735,0.2729439437389374,0.0714348629117012,0.0,0.0,0.0,32.09357452392578,25.0,82.24121856689453,-0.0,33.584468841552734,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.091796875,0.5143147706985474,0.050000000745058,0.2304363995790481,292.0950622558594,287.6499938964844,285.5886535644531,283.9876708984375,290.3232116699219,297.7084350585937,292.1106262207031,1.0,0.1653899699449539,1.0,1.0,0.8468816876411438,1.0,-0.4915410578250885,0.2185971438884735,0.2729439437389374,0.0714348629117012,0.0,0.0,0.0,32.09357452392578,25.0,82.24121856689453,-0.0,33.584468841552734,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1287536621094,0.7587277889251709,0.1512723863124847,0.1246880143880844,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5328080058097839,0.050000000745058,0.04838328063488,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5343225598335266,0.1419401913881302,0.0359847731888294,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5328080058097839,0.050000000745058,0.04838328063488,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1224060058594,0.5328080058097839,0.050000000745058,0.2295094430446624,292.12652587890625,287.6499938964844,285.6467590332031,284.0258483886719,290.33111572265625,297.7107849121094,292.1419982910156,1.0,0.1652161180973053,1.0,1.0,0.8138025403022766,1.0,-0.5843323469161987,0.2606449127197265,0.3236874043941498,0.0921208709478378,0.0,0.0,0.0,27.86665725708008,25.0,77.55049896240234,-0.0,39.0358772277832,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.8082156181335449,0.1508305966854095,0.1360230892896652,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543410181999207,0.050000000745058,0.0482110530138015,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.16412353515625,0.77842777967453,0.1436793506145477,0.0947954282164573,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543410181999207,0.050000000745058,0.0482110530138015,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5543410181999207,0.050000000745058,0.2286924719810485,292.1627197265625,287.1499938964844,285.7048645019531,284.0636901855469,290.25311279296875,297.71295166015625,292.1744689941406,1.0,0.1659542173147201,1.0,1.0,0.7305051684379578,1.0,-0.6671392321586609,0.3050093650817871,0.3621298968791961,0.1204287707805633,0.0,0.0,0.0,24.229751586914062,25.0,62.05568313598633,-0.0,44.3635139465332,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.8134902119636536,0.1530749499797821,0.1376323848962783,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400146484375,0.5561500191688538,0.050000000745058,0.0481983572244644,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.7987959384918213,0.144581988453865,0.1013957187533378,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400146484375,0.5561500191688538,0.050000000745058,0.0481983572244644,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400146484375,0.5561500191688538,0.050000000745058,0.228632241487503,292.1301574707031,286.6499938964844,285.821044921875,284.1383361816406,289.443603515625,297.71435546875,292.0949401855469,1.0,0.1664853394031524,1.0,1.0,0.5639105439186096,1.0,-0.6768975853919983,0.3638341724872589,0.3130634129047394,0.1774066835641861,0.0,0.0,0.0,24.00878524780273,25.0,-175.56956481933594,-0.0,45.273738861083984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.8134902119636536,0.1530749499797821,0.1376323848962783,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400146484375,0.5561500191688538,0.050000000745058,0.0481983572244644,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1262512207031,0.7987959384918213,0.144581988453865,0.1013957187533378,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400146484375,0.5561500191688538,0.050000000745058,0.0481983572244644,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1400146484375,0.5561500191688538,0.050000000745058,0.228632241487503,292.1301574707031,286.6499938964844,285.821044921875,284.1383361816406,289.443603515625,297.71435546875,292.0949401855469,1.0,0.1664853394031524,1.0,1.0,0.5639105439186096,1.0,-0.6768975853919983,0.3638341724872589,0.3130634129047394,0.1774066835641861,0.0,0.0,0.0,24.00878524780273,25.0,-175.56956481933594,-0.0,45.273738861083984,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.8711544275283813,0.1615907549858093,0.0867507234215736,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.7046404480934143,0.050000000745058,0.0476269945502281,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54498291015625,0.8711544275283813,0.1498851478099823,0.0674727857112884,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.7046404480934143,0.050000000745058,0.0476269945502281,297.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281677246094,0.938750386238098,0.1354783773422241,0.5332518219947815,291.517578125,286.1499938964844,285.9370422363281,284.2115478515625,287.4471130371094,297.6759033203125,291.37847900390625,1.0,0.1736613363027572,1.0,1.0,0.3973158597946167,1.0,-0.9390081167221068,0.6697776317596436,0.2692304849624634,0.4340522587299347,0.0,0.0,0.0,12.27780055999756,45.0,-990.50390625,-0.0,66.72887420654297,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5450134277344,0.8711544275283813,0.1615907549858093,0.0867507234215736,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.7046404480934143,0.050000000745058,0.0476269945502281,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54498291015625,0.8711544275283813,0.1498851478099823,0.0674727857112884,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6156616210937,0.7046404480934143,0.050000000745058,0.0476269945502281,297.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5281677246094,0.938750386238098,0.1354783773422241,0.5332518219947815,291.517578125,286.1499938964844,285.9370422363281,284.2115478515625,287.4471130371094,297.6759033203125,291.37847900390625,1.0,0.1736613363027572,1.0,1.0,0.3973158597946167,1.0,-0.9390081167221068,0.6697776317596436,0.2692304849624634,0.4340522587299347,0.0,0.0,0.0,12.27780055999756,45.0,-990.50390625,-0.0,66.72887420654297,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.8731462359428406,0.1672727465629577,0.0879919007420539,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7958374023437,0.7028104662895203,0.050000000745058,0.0476296953856945,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68798828125,0.8731462359428406,0.1538750529289245,0.0684381425380706,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7958374023437,0.7028104662895203,0.050000000745058,0.0476296953856945,297.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605224609375,0.9637430310249328,0.1346232295036316,0.5773598551750183,290.64794921875,286.1499938964844,286.0169372558594,284.2611694335937,285.9642944335937,297.6219482421875,290.4698486328125,1.0,0.1833349615335464,1.0,1.0,0.2876037955284118,1.0,-0.9949002861976624,0.8368118405342102,0.1580884605646133,0.58989417552948,0.0,0.0,0.0,13.03297233581543,45.0,-1556.7208251953125,-0.0,78.1348648071289,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
