time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119520,297.7733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.8738844394683838,0.1690120995044708,0.0884550437331199,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3525085449219,0.7021335363388062,0.050000000745058,0.0476306229829788,297.69244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2353515625,0.8738844394683838,0.1551153361797332,0.0687983706593513,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3525085449219,0.7021335363388062,0.050000000745058,0.0476306229829788,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2017517089844,0.9774599671363832,0.1336910724639892,0.6048360466957092,290.190185546875,286.1499938964844,286.0527038574219,284.2831726074219,285.456787109375,297.6085205078125,290.0108642578125,1.0,0.1890622675418853,1.0,1.0,0.2383895218372345,1.0,-1.0296742916107178,0.9116297364234924,0.1180445253849029,0.6579193472862244,0.0,0.0,0.0,13.498647689819336,65.0,-1725.840087890625,-0.0,85.76695251464844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.9650288224220276,0.1660543233156204,0.1516511589288711,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9148864746094,0.6412908434867859,0.050000000745058,0.0477719604969024,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572021484375,0.9321253895759584,0.151287704706192,0.107336476445198,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9148864746094,0.6412908434867859,0.050000000745058,0.0477719604969024,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7717590332031,0.8804144263267517,0.1295250952243805,0.588657796382904,288.75152587890625,286.1499938964844,286.1679077148437,284.3530578613281,284.2317810058594,297.6015625,288.5946044921875,1.0,0.2119305580854416,1.0,1.0,0.0794631764292717,1.0,-1.1342285871505735,1.1303986310958862,0.003829943947494,0.857515275478363,0.0,0.0,0.0,18.521392822265625,68.0,-1894.4542236328125,-0.0,118.71101379394533,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522277832031,0.9650288224220276,0.1660543233156204,0.1516511589288711,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9148864746094,0.6412908434867859,0.050000000745058,0.0477719604969024,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572021484375,0.9321253895759584,0.151287704706192,0.107336476445198,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9148864746094,0.6412908434867859,0.050000000745058,0.0477719604969024,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7717590332031,0.8804144263267517,0.1295250952243805,0.588657796382904,288.75152587890625,286.1499938964844,286.1679077148437,284.3530578613281,284.2317810058594,297.6015625,288.5946044921875,1.0,0.2119305580854416,1.0,1.0,0.0794631764292717,1.0,-1.1342285871505735,1.1303986310958862,0.003829943947494,0.857515275478363,0.0,0.0,0.0,18.521392822265625,68.0,-1894.4542236328125,-0.0,118.71101379394533,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1306457519531,0.8521223068237305,0.16037018597126,0.1472831815481186,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26007080078125,0.574040949344635,0.050000000745058,0.0480829291045665,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1353759765625,0.8292683362960815,0.1479000151157379,0.1051084101200103,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26007080078125,0.574040949344635,0.050000000745058,0.0480829291045665,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.14483642578125,0.7886815071105957,0.1270124912261963,0.5795109272003174,288.1300354003906,286.1499938964844,286.2252502441406,284.3873596191406,284.2196350097656,297.5325622558594,288.02783203125,1.0,0.2209990173578262,1.0,1.0,0.0,1.0,-1.11380136013031,1.1137993335723877,2.071265953418333e-06,0.8442375659942627,0.0,0.0,0.0,26.10657501220703,68.0,-1645.0697021484375,-0.0,128.26939392089844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530822753906,0.7985270023345947,0.1562480479478836,0.1431831419467926,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.5354647040367126,0.050000000745058,0.0483566857874393,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557983398437,0.7778307795524597,0.1451063305139541,0.1031430810689926,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.832275390625,0.5354647040367126,0.050000000745058,0.0483566857874393,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76177978515625,0.7403541803359985,0.1245603859424591,0.5696050524711609,287.7522888183594,286.1499938964844,286.2824401855469,284.421142578125,284.2766418457031,297.4692077636719,287.6835327148437,1.0,0.2289410978555679,1.0,1.0,0.0,1.0,-1.0952867269515991,1.0952856540679932,1.0701911605792702e-06,0.829265296459198,0.0,0.0,0.0,32.78596496582031,56.0,-1289.76611328125,-0.0,136.0304718017578,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.7732191681861877,0.1532782614231109,0.1400455385446548,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51641845703125,0.5824864506721497,0.1087673977017402,0.0638019740581512,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.46826171875,0.7551149129867554,0.1428235471248626,0.1014180406928062,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5229187011719,0.5207691788673401,0.050000000745058,0.0485009625554084,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.472900390625,0.719865620136261,0.1222400441765785,0.5592002272605896,287.4652709960937,286.1499938964844,286.34295654296875,284.4565124511719,284.3371276855469,297.4246520996094,287.4115905761719,1.0,0.2341408133506775,1.0,1.0,0.0,1.0,-1.095600724220276,1.09559965133667,1.070049506779469e-06,0.8286567330360413,0.0,0.0,0.0,36.42681884765625,56.0,-982.962646484375,-0.0,142.90818786621094,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538452148437,0.7695040702819824,0.151535153388977,0.1381066143512725,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.6792811751365662,0.1053618788719177,0.0997991189360618,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2554626464844,0.7520720362663269,0.141305923461914,0.1001957654953002,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30157470703125,0.5206983089447021,0.050000000745058,0.0485015287995338,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2595520019531,0.7162739038467407,0.1204749941825866,0.5507041215896606,287.251953125,286.25,286.39617919921875,284.4872741699219,284.3905639648437,297.38494873046875,287.2091369628906,1.0,0.2378336936235427,1.0,1.0,0.0,1.0,-1.1248794794082642,1.1248784065246582,1.1182842172274832e-06,0.8530471920967102,0.0,0.0,0.0,36.85440826416016,44.0,-780.6129760742188,-0.0,151.7064971923828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.748919665813446,0.1494895368814468,0.1359043568372726,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.6535353064537048,0.0977592468261718,0.0954334810376167,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.73257976770401,0.1390844285488128,0.0985077694058418,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.5082007050514221,0.050000000745058,0.0486547984182834,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.6935240626335144,0.1173664405941963,0.536376953125,286.9693908691406,286.3500061035156,286.50897216796875,284.5513610839844,284.5032653808594,297.3287353515625,286.9477233886719,1.0,0.2394319474697113,1.0,1.0,0.0,1.0,-1.0979629755020142,1.0979619026184082,1.0744610108304189e-06,0.8313862681388855,0.0,0.0,0.0,40.36946105957031,32.0,-430.4750671386719,-0.0,150.89674377441406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.748919665813446,0.1494895368814468,0.1359043568372726,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.6535353064537048,0.0977592468261718,0.0954334810376167,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.73257976770401,0.1390844285488128,0.0985077694058418,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940185546875,0.5082007050514221,0.050000000745058,0.0486547984182834,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9732971191406,0.6935240626335144,0.1173664405941963,0.536376953125,286.9693908691406,286.3500061035156,286.50897216796875,284.5513610839844,284.5032653808594,297.3287353515625,286.9477233886719,1.0,0.2394319474697113,1.0,1.0,0.0,1.0,-1.0979629755020142,1.0979619026184082,1.0744610108304189e-06,0.8313862681388855,0.0,0.0,0.0,40.36946105957031,32.0,-430.4750671386719,-0.0,150.89674377441406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7498856782913208,0.1491377800703048,0.1352296471595764,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.6440659165382385,0.0932738855481147,0.0904875099658966,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7324436902999878,0.1380225569009781,0.0975655391812324,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.5098282098770142,0.050000000745058,0.0486330054700374,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.6907391548156738,0.1152189522981643,0.5255955457687378,286.83135986328125,286.45001220703125,286.62066650390625,284.6132507324219,284.6148986816406,297.29351806640625,286.82159423828125,1.0,0.2356008142232895,1.0,1.0,0.0,1.0,-1.0771154165267944,1.0771143436431885,1.0412225037725875e-06,0.8144954442977905,0.0,0.0,0.0,39.53726959228516,25.0,-210.7801055908203,-0.0,143.7226104736328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.7498856782913208,0.1491377800703048,0.1352296471595764,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.834716796875,0.6440659165382385,0.0932738855481147,0.0904875099658966,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83209228515625,0.7324436902999878,0.1380225569009781,0.0975655391812324,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8427429199219,0.5098282098770142,0.050000000745058,0.0486330054700374,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.6907391548156738,0.1152189522981643,0.5255955457687378,286.83135986328125,286.45001220703125,286.62066650390625,284.6132507324219,284.6148986816406,297.29351806640625,286.82159423828125,1.0,0.2356008142232895,1.0,1.0,0.0,1.0,-1.0771154165267944,1.0771143436431885,1.0412225037725875e-06,0.8144954442977905,0.0,0.0,0.0,39.53726959228516,25.0,-210.7801055908203,-0.0,143.7226104736328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.761950671672821,0.1498622000217437,0.1355630308389663,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.6471004486083984,0.0907865241169929,0.0876218751072883,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.742172360420227,0.1377422213554382,0.097167745232582,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.5185580849647522,0.050000000745058,0.0485257990658283,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6986874341964722,0.1138350069522857,0.5180705785751343,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,284.7253112792969,297.2764587402344,286.7798156738281,1.0,0.2298621535301208,1.0,1.0,0.0,1.0,-1.0644351243972778,1.0644341707229614,1.0213303767159232e-06,0.80420982837677,0.0,0.0,0.0,36.65452575683594,25.0,-74.48084259033203,-0.0,135.16275024414062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.761950671672821,0.1498622000217437,0.1355630308389663,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.6471004486083984,0.0907865241169929,0.0876218751072883,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817687988281,0.742172360420227,0.1377422213554382,0.097167745232582,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.5185580849647522,0.050000000745058,0.0485257990658283,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78204345703125,0.6986874341964722,0.1138350069522857,0.5180705785751343,286.7816162109375,286.54998779296875,286.7310791015625,284.6728515625,284.7253112792969,297.2764587402344,286.7798156738281,1.0,0.2298621535301208,1.0,1.0,0.0,1.0,-1.0644351243972778,1.0644341707229614,1.0213303767159232e-06,0.80420982837677,0.0,0.0,0.0,36.65452575683594,25.0,-74.48084259033203,-0.0,135.16275024414062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.7688720226287842,0.1505042612552642,0.1360128074884414,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.6499404907226562,0.0900045856833458,0.086700826883316,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.7476948499679565,0.1378084123134613,0.0971315875649452,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796630859375,0.5232307314872742,0.050000000745058,0.048474658280611,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7033259868621826,0.1133671700954437,0.5154097676277161,286.7796936035156,286.54998779296875,286.7857666015625,284.7017517089844,284.780029296875,297.2723999023437,286.7807922363281,1.0,0.2275194972753524,1.0,1.0,0.0,1.0,-1.0605698823928833,1.0605688095092771,1.0153127050216426e-06,0.8010692596435547,0.0,0.0,0.0,35.30867004394531,25.0,-27.11273956298828,-0.0,131.74710083007812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.7758239507675171,0.1512881219387054,0.1366093009710312,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.6530585289001465,0.089430034160614,0.0860141813755035,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889709472656,0.7531823515892029,0.1379771828651428,0.0971799194812774,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.5277214646339417,0.050000000745058,0.0484289675951004,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7886657714844,0.7078759074211121,0.1130180358886718,0.513359785079956,286.7891845703125,286.6499938964844,286.8400573730469,284.73004150390625,284.8343505859375,297.2704162597656,286.7926025390625,1.0,0.2254447340965271,1.0,1.0,0.0,1.0,-1.0580034255981443,1.0580023527145386,1.0113291182278772e-06,0.7989828586578369,0.0,0.0,0.0,34.117977142333984,25.0,10.20944881439209,-0.0,128.95724487304688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901058793067932,0.1531926542520523,0.1381421387195587,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6601456999778748,0.0887117385864257,0.0851228386163711,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644229531288147,0.1385471522808075,0.0974651798605918,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365138649940491,0.050000000745058,0.0483477972447872,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.716722309589386,0.1125986874103546,0.5106838941574097,286.8333435058594,286.75,286.9474792480469,284.7847595214844,284.9418334960937,297.2708740234375,286.8401184082031,1.0,0.2220303416252136,1.0,1.0,0.0,1.0,-1.0558053255081177,1.0558042526245115,1.0079206731461454e-06,0.7971892952919006,0.0,0.0,0.0,32.033748626708984,25.0,62.79765319824219,-0.0,124.6660385131836,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.833251953125,0.7901058793067932,0.1531926542520523,0.1381421387195587,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.6601456999778748,0.0887117385864257,0.0851228386163711,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.7644229531288147,0.1385471522808075,0.0974651798605918,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8274230957031,0.5365138649940491,0.050000000745058,0.0483477972447872,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.716722309589386,0.1125986874103546,0.5106838941574097,286.8333435058594,286.75,286.9474792480469,284.7847595214844,284.9418334960937,297.2708740234375,286.8401184082031,1.0,0.2220303416252136,1.0,1.0,0.0,1.0,-1.0558053255081177,1.0558042526245115,1.0079206731461454e-06,0.7971892952919006,0.0,0.0,0.0,32.033748626708984,25.0,62.79765319824219,-0.0,124.6660385131836,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043781518936157,0.1554517149925232,0.1400297284126281,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677554845809937,0.0883728191256523,0.0846552699804306,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756549715995789,0.1393405795097351,0.0979334637522697,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.544828474521637,0.050000000745058,0.0482793450355529,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.724934458732605,0.1124560087919235,0.5094358325004578,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,285.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194566279649734,1.0,1.0,0.0,1.0,-1.056490778923035,1.0564897060394287,1.0089717079608818e-06,0.7977333664894104,0.0,0.0,0.0,30.3092041015625,25.0,95.04766082763672,-0.0,121.73454284667967,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8043781518936157,0.1554517149925232,0.1400297284126281,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.6677554845809937,0.0883728191256523,0.0846552699804306,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.900146484375,0.7756549715995789,0.1393405795097351,0.0979334637522697,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.544828474521637,0.050000000745058,0.0482793450355529,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89910888671875,0.724934458732605,0.1124560087919235,0.5094358325004578,286.900634765625,286.8500061035156,287.0531616210937,284.8368225097656,285.047607421875,297.2753601074219,286.90948486328125,1.0,0.2194566279649734,1.0,1.0,0.0,1.0,-1.056490778923035,1.0564897060394287,1.0089717079608818e-06,0.7977333664894104,0.0,0.0,0.0,30.3092041015625,25.0,95.04766082763672,-0.0,121.73454284667967,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177149295806885,0.157999113202095,0.1421953737735748,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754031181335449,0.0882692635059356,0.0844500064849853,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865387201309204,0.1402835100889206,0.0985256880521774,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5524970889091492,0.050000000745058,0.0482219867408275,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326533794403076,0.1125039905309677,0.5091826319694519,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,285.1515197753906,297.2817687988281,286.9920959472656,1.0,0.2175702452659607,1.0,1.0,0.0,1.0,-1.0591810941696167,1.0591801404953003,1.0131284398084972e-06,0.7999023795127869,0.0,0.0,0.0,28.89192771911621,25.0,114.43994140625,-0.0,119.83433532714844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177149295806885,0.157999113202095,0.1421953737735748,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754031181335449,0.0882692635059356,0.0844500064849853,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7865387201309204,0.1402835100889206,0.0985256880521774,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9726257324219,0.5524970889091492,0.050000000745058,0.0482219867408275,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326533794403076,0.1125039905309677,0.5091826319694519,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,285.1515197753906,297.2817687988281,286.9920959472656,1.0,0.2175702452659607,1.0,1.0,0.0,1.0,-1.0591810941696167,1.0591801404953003,1.0131284398084972e-06,0.7999023795127869,0.0,0.0,0.0,28.89192771911621,25.0,114.43994140625,-0.0,119.83433532714844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301668167114258,0.1608917564153671,0.1446636766195297,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828467845916748,0.0883249714970588,0.0844199135899543,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7968911528587341,0.1413308531045913,0.0992046743631362,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594743490219116,0.050000000745058,0.0481738112866878,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399832010269165,0.1126860156655311,0.5096320509910583,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,285.2533874511719,297.2909240722656,287.0824890136719,1.0,0.216249868273735,1.0,1.0,0.0,1.0,-1.0634037256240845,1.0634026527404783,1.0196787343375036e-06,0.8033118844032288,0.0,0.0,0.0,27.727279663085938,25.0,125.59911346435548,-0.0,118.7483139038086,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301668167114258,0.1608917564153671,0.1446636766195297,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.6828467845916748,0.0883249714970588,0.0844199135899543,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7968911528587341,0.1413308531045913,0.0992046743631362,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594743490219116,0.050000000745058,0.0481738112866878,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.7399832010269165,0.1126860156655311,0.5096320509910583,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,285.2533874511719,297.2909240722656,287.0824890136719,1.0,0.216249868273735,1.0,1.0,0.0,1.0,-1.0634037256240845,1.0634026527404783,1.0196787343375036e-06,0.8033118844032288,0.0,0.0,0.0,27.727279663085938,25.0,125.59911346435548,-0.0,118.7483139038086,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185913085937,0.8363012671470642,0.1624472886323928,0.1460095643997192,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864468455314636,0.0883973389863967,0.0844539776444435,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018310070037842,0.141882911324501,0.0995683670043945,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627021789550781,0.050000000745058,0.0481526516377925,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11651611328125,0.7435140013694763,0.1128152087330818,0.5100567936897278,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,285.3034973144531,297.2960205078125,287.12939453125,1.0,0.215770423412323,1.0,1.0,0.0,1.0,-1.0659807920455933,1.0659797191619873,1.0236907428406994e-06,0.8053938150405884,0.0,0.0,0.0,27.22533798217773,25.0,129.05743408203125,-0.0,118.45922088623048,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8424049615859985,0.1640577912330627,0.1474113762378692,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899456977844238,0.0884932726621627,0.0845140293240547,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8065922260284424,0.142449289560318,0.0999444276094436,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657564401626587,0.050000000745058,0.0481332279741764,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.746955156326294,0.1129672080278396,0.5105939507484436,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,285.3530578613281,297.2988586425781,287.1769714355469,1.0,0.2153958529233932,1.0,1.0,0.0,1.0,-1.0688079595565796,1.0688070058822632,1.0281044069415657e-06,0.8076781034469604,0.0,0.0,0.0,26.77070045471192,25.0,131.4754638671875,-0.0,118.3144073486328,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521382212638855,0.166734293103218,0.1497515887022018,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953248977661133,0.0886880010366439,0.0846552476286888,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136197924613953,0.1433794945478439,0.10056684166193,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.5703023076057434,0.050000000745058,0.0481053180992603,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522890567779541,0.1132518723607063,0.511667013168335,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,285.4310913085937,297.30352783203125,287.2538757324219,1.0,0.2149899154901504,1.0,1.0,0.0,1.0,-1.0737876892089844,1.0737866163253784,1.035908439916966e-06,0.8117017149925232,0.0,0.0,0.0,26.12972068786621,25.0,133.67617797851562,-0.0,118.34770965576172,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545664548873901,0.1674209237098693,0.1503535956144333,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966263651847839,0.0887435972690582,0.0846981182694435,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8152716159820557,0.1436158716678619,0.1007257923483848,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713757276535034,0.050000000745058,0.0480988919734954,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535890936851501,0.1133297607302665,0.5119708180427551,287.2621154785156,287.25,287.4553527832031,285.01690673828125,285.45037841796875,297.3047790527344,287.273193359375,1.0,0.2149219810962677,1.0,1.0,0.0,1.0,-1.075109362602234,1.075108289718628,1.037986294250004e-06,0.8127695918083191,0.0,0.0,0.0,25.9845027923584,25.0,133.96810913085938,-0.0,118.40180206298828,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666516542434692,0.1709544956684112,0.1534585952758789,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028597593307495,0.0890579149127006,0.0849519670009613,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230448365211487,0.1448162347078323,0.1015369668602943,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763736367225647,0.050000000745058,0.04806974157691,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.759871780872345,0.1137529164552688,0.5136678218841553,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,285.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147630304098129,1.0,1.0,0.0,1.0,-1.0821161270141602,1.0821151733398438,1.0490472277524532e-06,0.81843101978302,0.0,0.0,0.0,25.33955192565918,25.0,134.2266845703125,-0.0,118.91841888427734,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666516542434692,0.1709544956684112,0.1534585952758789,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028597593307495,0.0890579149127006,0.0849519670009613,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230448365211487,0.1448162347078323,0.1015369668602943,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763736367225647,0.050000000745058,0.04806974157691,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.759871780872345,0.1137529164552688,0.5136678218841553,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,285.5451965332031,297.3113098144531,287.3695373535156,1.0,0.2147630304098129,1.0,1.0,0.0,1.0,-1.0821161270141602,1.0821151733398438,1.0490472277524532e-06,0.81843101978302,0.0,0.0,0.0,25.33955192565918,25.0,134.2266845703125,-0.0,118.91841888427734,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786187171936035,0.174641951918602,0.156708538532257,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086628079414368,0.0894228294491767,0.0852607190608978,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302134275436401,0.1460393071174621,0.102368839085102,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808199048042297,0.050000000745058,0.0480448119342327,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658078074455261,0.1142209470272064,0.5156013369560242,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,285.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148607224225998,1.0,1.0,0.0,1.0,-1.0896766185760498,1.0896756649017334,1.061067223417922e-06,0.8245378732681274,0.0,0.0,0.0,24.80937385559082,25.0,133.43304443359375,-0.0,119.7862548828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786187171936035,0.174641951918602,0.156708538532257,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086628079414368,0.0894228294491767,0.0852607190608978,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302134275436401,0.1460393071174621,0.102368839085102,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808199048042297,0.050000000745058,0.0480448119342327,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658078074455261,0.1142209470272064,0.5156013369560242,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,285.6385498046875,297.3182067871094,287.4652404785156,1.0,0.2148607224225998,1.0,1.0,0.0,1.0,-1.0896766185760498,1.0896756649017334,1.061067223417922e-06,0.8245378732681274,0.0,0.0,0.0,24.80937385559082,25.0,133.43304443359375,-0.0,119.7862548828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904065489768982,0.1784705072641372,0.1600911915302276,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139127850532532,0.0898289680480957,0.0856140628457069,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369430899620056,0.1472775638103485,0.1032150089740753,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847828388214111,0.050000000745058,0.0480233170092105,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771414041519165,0.1147249788045883,0.5177213549613953,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,285.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151712030172348,1.0,1.0,0.0,1.0,-1.0976951122283936,1.0976940393447876,1.0739105391621706e-06,0.8310104608535767,0.0,0.0,0.0,24.37311172485352,25.0,132.80233764648438,-0.0,120.9504165649414,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904065489768982,0.1784705072641372,0.1600911915302276,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139127850532532,0.0898289680480957,0.0856140628457069,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8369430899620056,0.1472775638103485,0.1032150089740753,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847828388214111,0.050000000745058,0.0480233170092105,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771414041519165,0.1147249788045883,0.5177213549613953,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,285.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151712030172348,1.0,1.0,0.0,1.0,-1.0976951122283936,1.0976940393447876,1.0739105391621706e-06,0.8310104608535767,0.0,0.0,0.0,24.37311172485352,25.0,132.80233764648438,-0.0,120.9504165649414,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.896221935749054,0.1804345995187759,0.1618285328149795,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163370847702026,0.0900453999638557,0.0858049020171165,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.840182363986969,0.1479010879993438,0.1036421284079551,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866093635559082,0.050000000745058,0.0480136312544345,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741081714630127,0.1149887591600418,0.518841028213501,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,285.7785949707031,297.3289794921875,287.608154296875,1.0,0.2153939604759216,1.0,1.0,0.0,1.0,-1.10185444355011,1.101853370666504,1.0806110140038072e-06,0.8343657851219177,0.0,0.0,0.0,24.184064865112305,25.0,132.56777954101562,-0.0,121.62890625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019825458526612,0.1824313998222351,0.1635960340499878,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186599373817444,0.0902701839804649,0.0860044285655021,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8433539867401123,0.1485273241996765,0.1040716245770454,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883457064628601,0.050000000745058,0.0480045415461063,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767384648323059,0.1152598783373832,0.5199972987174988,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,285.8252868652344,297.3326721191406,287.6557006835937,1.0,0.2156566828489303,1.0,1.0,0.0,1.0,-1.1061078310012815,1.1061067581176758,1.0874904319280176e-06,0.8377956748008728,0.0,0.0,0.0,24.01167678833008,25.0,132.37741088867188,-0.0,122.36614227294922,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
