time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913976788520813,0.1865212470293045,0.1672189682722091,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.723080039024353,0.0907434970140457,0.0864278674125671,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495388031005859,0.1497877687215805,0.1049372926354408,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915884971618652,0.050000000745058,0.047987874597311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818395495414734,0.1158230230212211,0.5224124193191528,287.7402038574219,287.75,287.92333984375,285.1757202148437,285.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162883877754211,1.0,1.0,0.0,1.0,-1.1148823499679563,1.1148812770843506,1.1017708629879053e-06,0.8448681831359863,0.0,0.0,0.0,23.709396362304688,25.0,132.1028289794922,-0.0,124.0019760131836,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.913976788520813,0.1865212470293045,0.1672189682722091,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.723080039024353,0.0907434970140457,0.0864278674125671,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495388031005859,0.1497877687215805,0.1049372926354408,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915884971618652,0.050000000745058,0.047987874597311,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818395495414734,0.1158230230212211,0.5224124193191528,287.7402038574219,287.75,287.92333984375,285.1757202148437,285.9186706542969,297.340087890625,287.7507019042969,1.0,0.2162883877754211,1.0,1.0,0.0,1.0,-1.1148823499679563,1.1148812770843506,1.1017708629879053e-06,0.8448681831359863,0.0,0.0,0.0,23.709396362304688,25.0,132.1028289794922,-0.0,124.0019760131836,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.926681637763977,0.1907744109630584,0.1709707379341125,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273150086402893,0.0912524536252021,0.0868842005729675,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555837869644165,0.1510609239339828,0.1058121398091316,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945908427238464,0.050000000745058,0.0479727834463119,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786787211894989,0.1164133921265602,0.5249578356742859,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,286.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170455157756805,1.0,1.0,0.0,1.0,-1.1240203380584717,1.1240192651748655,1.116771272791084e-06,0.8522306084632874,0.0,0.0,0.0,23.452917098999023,25.0,131.9353790283203,-0.0,125.83875274658205,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.926681637763977,0.1907744109630584,0.1709707379341125,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273150086402893,0.0912524536252021,0.0868842005729675,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8555837869644165,0.1510609239339828,0.1058121398091316,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945908427238464,0.050000000745058,0.0479727834463119,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.786787211894989,0.1164133921265602,0.5249578356742859,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,286.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170455157756805,1.0,1.0,0.0,1.0,-1.1240203380584717,1.1240192651748655,1.116771272791084e-06,0.8522306084632874,0.0,0.0,0.0,23.452917098999023,25.0,131.9353790283203,-0.0,125.83875274658205,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398623108863832,0.1953115612268448,0.1749640703201294,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316203117370605,0.0918142423033714,0.0873883590102195,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861711859703064,0.1523549109697342,0.106700949370861,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975277423858643,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917816042900085,0.1170335933566093,0.5276351571083069,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,286.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179146856069564,1.0,1.0,0.0,1.0,-1.1336815357208252,1.1336803436279297,1.1327692845952695e-06,0.8600053191184998,0.0,0.0,0.0,23.22056579589844,25.0,131.8474578857422,-0.0,127.88180541992188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9398623108863832,0.1953115612268448,0.1749640703201294,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316203117370605,0.0918142423033714,0.0873883590102195,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861711859703064,0.1523549109697342,0.106700949370861,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975277423858643,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917816042900085,0.1170335933566093,0.5276351571083069,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,286.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179146856069564,1.0,1.0,0.0,1.0,-1.1336815357208252,1.1336803436279297,1.1327692845952695e-06,0.8600053191184998,0.0,0.0,0.0,23.22056579589844,25.0,131.8474578857422,-0.0,127.88180541992188,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952873468399048,0.2000280618667602,0.1791451573371887,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360243797302246,0.0924220755696296,0.0879389941692352,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679193258285522,0.1536669135093689,0.1076034530997276,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004008650779724,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968237996101379,0.1176857054233551,0.5304582118988037,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,286.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188868820667266,1.0,1.0,0.0,1.0,-1.1438158750534058,1.1438146829605105,1.1496956631162902e-06,0.8681389689445496,0.0,0.0,0.0,23.01056289672852,25.0,131.81317138671875,-0.0,130.12130737304688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952873468399048,0.2000280618667602,0.1791451573371887,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360243797302246,0.0924220755696296,0.0879389941692352,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679193258285522,0.1536669135093689,0.1076034530997276,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004008650779724,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968237996101379,0.1176857054233551,0.5304582118988037,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,286.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188868820667266,1.0,1.0,0.0,1.0,-1.1438158750534058,1.1438146829605105,1.1496956631162902e-06,0.8681389689445496,0.0,0.0,0.0,23.01056289672852,25.0,131.81317138671875,-0.0,130.12130737304688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591344594955444,0.202434703707695,0.1812823265790939,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382564544677734,0.0927411019802093,0.0882292911410331,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710377216339111,0.1543290168046951,0.1080592051148414,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018056869506836,0.050000000745058,0.0479377582669258,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.799349308013916,0.1180231273174285,0.5319226980209351,288.0725402832031,288.04998779296875,288.25,285.2510986328125,286.2454528808594,297.3669738769531,288.0827331542969,1.0,0.2194076627492904,1.0,1.0,0.0,1.0,-1.1490263938903809,1.1490252017974854,1.1584539834075258e-06,0.8723093867301941,0.0,0.0,0.0,22.91415977478028,25.0,131.8068084716797,-0.0,131.30813598632812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651842713356018,0.2048703134059906,0.1834464818239212,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405122518539429,0.0930698961019516,0.088529035449028,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.874165952205658,0.1549951583147049,0.1085178777575492,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031913161277771,0.050000000745058,0.047931220382452,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018776774406433,0.118367776274681,0.5334210395812988,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,286.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199499309062957,1.0,1.0,0.0,1.0,-1.1543248891830444,1.154323697090149,1.1673995459204889e-06,0.8765429854393005,0.0,0.0,0.0,22.823041915893555,25.0,131.80484008789062,-0.0,132.5377960205078,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.975260853767395,0.2092241942882537,0.1873166263103485,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445539832115173,0.0936718136072158,0.0890791043639183,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797031044960022,0.1561777293682098,0.1093323528766632,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055920124053955,0.050000000745058,0.0479200333356857,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063379526138306,0.1189912781119346,0.5361365079879761,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,286.37432861328125,297.3778076171875,288.2136535644531,1.0,0.2209531962871551,1.0,1.0,0.0,1.0,-1.1638540029525757,1.1638528108596802,1.1835923032776918e-06,0.8841437697410583,0.0,0.0,0.0,22.67417907714844,25.0,131.8083038330078,-0.0,134.8028106689453,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765756726264954,0.209824338555336,0.1878502517938614,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451131939888,0.0937561318278312,0.0891562849283218,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804619908332825,0.1563400328159332,0.10944414883852,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059163808822632,0.050000000745058,0.0479185320436954,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069427609443665,0.119077943265438,0.5365143418312073,288.2149658203125,288.25,288.3900146484375,285.2765808105469,286.3855285644531,297.3787536621094,288.2250366210937,1.0,0.2210945934057235,1.0,1.0,0.0,1.0,-1.1651729345321655,1.16517174243927,1.1858442121592816e-06,0.8851944208145142,0.0,0.0,0.0,22.654903411865234,25.0,131.8092498779297,-0.0,135.12142944335938,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869717955589294,0.2148852050304412,0.1923505514860153,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498706579208374,0.0944792404770851,0.0898191556334495,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868411183357239,0.1577027887105941,0.1103828847408294,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608608603477478,0.050000000745058,0.0479062125086784,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119174838066101,0.119815282523632,0.5397320985794067,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,286.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223133593797683,1.0,1.0,0.0,1.0,-1.176344633102417,1.1763434410095217,1.2050594477841514e-06,0.8941284418106079,0.0,0.0,0.0,22.502573013305664,25.0,131.81971740722656,-0.0,137.86636352539062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869717955589294,0.2148852050304412,0.1923505514860153,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498706579208374,0.0944792404770851,0.0898191556334495,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868411183357239,0.1577027887105941,0.1103828847408294,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.608608603477478,0.050000000745058,0.0479062125086784,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119174838066101,0.119815282523632,0.5397320985794067,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,286.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223133593797683,1.0,1.0,0.0,1.0,-1.176344633102417,1.1763434410095217,1.2050594477841514e-06,0.8941284418106079,0.0,0.0,0.0,22.502573013305664,25.0,131.81971740722656,-0.0,137.86636352539062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962400197982788,0.2200552970170974,0.1969452947378158,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547075748443604,0.0952383428812027,0.0905169919133186,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931891322135925,0.1590850204229354,0.1113354489207267,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111952066421509,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167159557342529,0.120579294860363,0.5430735945701599,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,286.572265625,297.3937683105469,288.414794921875,1.0,0.2235976159572601,1.0,1.0,0.0,1.0,-1.1876966953277588,1.1876955032348633,1.224829361490265e-06,0.9032481908798218,0.0,0.0,0.0,22.37223052978516,25.0,131.8309326171875,-0.0,140.76731872558594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962400197982788,0.2200552970170974,0.1969452947378158,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547075748443604,0.0952383428812027,0.0905169919133186,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931891322135925,0.1590850204229354,0.1113354489207267,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111952066421509,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167159557342529,0.120579294860363,0.5430735945701599,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,286.572265625,297.3937683105469,288.414794921875,1.0,0.2235976159572601,1.0,1.0,0.0,1.0,-1.1876966953277588,1.1876955032348633,1.224829361490265e-06,0.9032481908798218,0.0,0.0,0.0,22.37223052978516,25.0,131.8309326171875,-0.0,140.76731872558594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9900630712509156,0.2259853631258011,0.1950025111436844,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532156109809875,0.0960247814655304,0.09126827865839,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914735317230225,0.1604793816804886,0.1123167797923088,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081464290618896,0.050000000745058,0.0479081869125366,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146828413009644,0.1213680058717727,0.5466409921646118,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,286.6656188964844,297.4046325683594,288.5094299316406,1.0,0.2246956974267959,1.0,1.0,0.0,1.0,-1.1915663480758667,1.1915650367736816,1.2316530728639918e-06,0.9064009189605712,0.0,0.0,0.0,22.7747745513916,25.0,131.50772094726562,-0.0,142.68878173828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.9900630712509156,0.2259853631258011,0.1950025111436844,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532156109809875,0.0960247814655304,0.09126827865839,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8914735317230225,0.1604793816804886,0.1123167797923088,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081464290618896,0.050000000745058,0.0479081869125366,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8146828413009644,0.1213680058717727,0.5466409921646118,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,286.6656188964844,297.4046325683594,288.5094299316406,1.0,0.2246956974267959,1.0,1.0,0.0,1.0,-1.1915663480758667,1.1915650367736816,1.2316530728639918e-06,0.9064009189605712,0.0,0.0,0.0,22.7747745513916,25.0,131.50772094726562,-0.0,142.68878173828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846401214599608,0.2294687628746032,0.1927755624055862,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521845698356628,0.0964311808347702,0.0916563421487808,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902257084846497,0.161184087395668,0.1128126233816146,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063328981399536,0.050000000745058,0.0479164309799671,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133561611175537,0.121784321963787,0.5485081672668457,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,286.7123107910156,297.41339111328125,288.5564880371094,1.0,0.2251559942960739,1.0,1.0,0.0,1.0,-1.1925759315490725,1.1925746202468872,1.2334039638517424e-06,0.9071823954582214,0.0,0.0,0.0,22.997777938842773,25.0,131.2598419189453,-0.0,143.3814239501953,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836445450782776,0.2331199049949646,0.1922095715999603,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530695199966431,0.0968501046299934,0.0920469686388969,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913782835006714,0.1618977636098861,0.1133077889680862,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6062025427818298,0.050000000745058,0.0479170121252536,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8141093254089355,0.1222218796610832,0.5504243969917297,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,286.75897216796875,297.4233093261719,288.6034851074219,1.0,0.225620150566101,1.0,1.0,0.0,1.0,-1.1954798698425293,1.1954786777496338,1.238447225659911e-06,0.9094273447990416,0.0,0.0,0.0,23.053375244140625,25.0,131.10379028320312,-0.0,144.2898406982422,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834712147712708,0.2404834330081939,0.1918600797653198,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.755511999130249,0.0977214872837066,0.0928591713309288,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944579362869263,0.1633487194776535,0.1143138632178306,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.606460690498352,0.050000000745058,0.0479157902300357,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163360953330994,0.1231449171900749,0.5544878840446472,288.6880187988281,288.75,288.8566589355469,285.3421325683594,286.8523254394531,297.4422302246094,288.6976928710937,1.0,0.2265383601188659,1.0,1.0,0.0,1.0,-1.2018485069274902,1.2018471956253052,1.2495231658249395e-06,0.9143118262290956,0.0,0.0,0.0,23.11189079284668,28.0,131.06723022460938,-0.0,146.2571563720703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834712147712708,0.2404834330081939,0.1918600797653198,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.755511999130249,0.0977214872837066,0.0928591713309288,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944579362869263,0.1633487194776535,0.1143138632178306,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.606460690498352,0.050000000745058,0.0479157902300357,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163360953330994,0.1231449171900749,0.5544878840446472,288.6880187988281,288.75,288.8566589355469,285.3421325683594,286.8523254394531,297.4422302246094,288.6976928710937,1.0,0.2265383601188659,1.0,1.0,0.0,1.0,-1.2018485069274902,1.2018471956253052,1.2495231658249395e-06,0.9143118262290956,0.0,0.0,0.0,23.11189079284668,28.0,131.06723022460938,-0.0,146.2571563720703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849326610565186,0.2477276921272277,0.1948766559362411,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552502155303955,0.0986434891819953,0.0937289223074913,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940455913543701,0.164836049079895,0.1153526827692985,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042284965515137,0.050000000745058,0.0479260012507438,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156775236129761,0.1241199895739555,0.558857798576355,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,286.9457092285156,297.4586486816406,288.7920227050781,1.0,0.228738784790039,1.0,1.0,0.0,1.0,-1.213014841079712,1.2130136489868164,1.269248627977504e-06,0.9230524301528932,0.0,0.0,0.0,23.53165435791016,31.0,131.23228454589844,-0.0,150.34768676757812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849326610565186,0.2477276921272277,0.1948766559362411,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552502155303955,0.0986434891819953,0.0937289223074913,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940455913543701,0.164836049079895,0.1153526827692985,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042284965515137,0.050000000745058,0.0479260012507438,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156775236129761,0.1241199895739555,0.558857798576355,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,286.9457092285156,297.4586486816406,288.7920227050781,1.0,0.228738784790039,1.0,1.0,0.0,1.0,-1.213014841079712,1.2130136489868164,1.269248627977504e-06,0.9230524301528932,0.0,0.0,0.0,23.53165435791016,31.0,131.23228454589844,-0.0,150.34768676757812,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877814054489136,0.2543739676475525,0.2012890875339508,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522927522659302,0.099615566432476,0.0946587100625038,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901433348655701,0.1663567870855331,0.116424560546875,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994585752487183,0.050000000745058,0.047948382794857,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120501637458801,0.1251152604818344,0.56341552734375,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,287.0390930175781,297.46875,288.8868103027344,1.0,0.232015311717987,1.0,1.0,0.0,1.0,-1.228610634803772,1.228609323501587,1.2972342346984078e-06,0.9353677034378052,0.0,0.0,0.0,24.328203201293945,34.0,131.61573791503906,-0.0,156.6136474609375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877814054489136,0.2543739676475525,0.2012890875339508,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522927522659302,0.099615566432476,0.0946587100625038,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901433348655701,0.1663567870855331,0.116424560546875,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994585752487183,0.050000000745058,0.047948382794857,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120501637458801,0.1251152604818344,0.56341552734375,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,287.0390930175781,297.46875,288.8868103027344,1.0,0.232015311717987,1.0,1.0,0.0,1.0,-1.228610634803772,1.228609323501587,1.2972342346984078e-06,0.9353677034378052,0.0,0.0,0.0,24.328203201293945,34.0,131.61573791503906,-0.0,156.6136474609375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912570118904114,0.260366290807724,0.2103947550058365,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473100423812866,0.1006375327706337,0.0956466495990753,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835494518280029,0.167908102273941,0.1175263300538063,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926132798194885,0.050000000745058,0.0479818284511566,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058749437332153,0.1261053085327148,0.5680268406867981,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,287.1324768066406,297.4723815917969,288.9819641113281,1.0,0.236197680234909,1.0,1.0,0.0,1.0,-1.2476229667663574,1.2476216554641724,1.332060151071346e-06,0.950565755367279,0.0,0.0,0.0,25.46308708190918,37.0,132.0387420654297,-0.0,164.7958221435547,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912570118904114,0.260366290807724,0.2103947550058365,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473100423812866,0.1006375327706337,0.0956466495990753,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835494518280029,0.167908102273941,0.1175263300538063,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926132798194885,0.050000000745058,0.0479818284511566,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058749437332153,0.1261053085327148,0.5680268406867981,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,287.1324768066406,297.4723815917969,288.9819641113281,1.0,0.236197680234909,1.0,1.0,0.0,1.0,-1.2476229667663574,1.2476216554641724,1.332060151071346e-06,0.950565755367279,0.0,0.0,0.0,25.46308708190918,37.0,132.0387420654297,-0.0,164.7958221435547,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930116534233092,0.2631273865699768,0.2157690525054931,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442331314086914,0.1011672466993331,0.0961623340845108,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794508576393127,0.1686945706605911,0.118087813258171,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.588524341583252,0.050000000745058,0.0480026081204414,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019234538078308,0.1265938431024551,0.5703273415565491,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,287.17919921875,297.4721069335937,289.0296630859375,1.0,0.2385787069797516,1.0,1.0,0.0,1.0,-1.258152723312378,1.2581514120101929,1.3516430499294074e-06,0.9590181112289428,0.0,0.0,0.0,26.151546478271484,37.0,132.23995971679688,-0.0,169.5536346435547,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946728944778442,0.2657435536384582,0.2215840220451355,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408512234687805,0.1017096489667892,0.0966926738619804,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749266862869263,0.1694881170988083,0.1186562627553939,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840517282485962,0.050000000745058,0.0480260848999023,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975354790687561,0.1270769238471985,0.5726175904273987,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,287.22589111328125,297.4706420898437,289.07745361328125,1.0,0.2411290109157562,1.0,1.0,0.0,1.0,-1.2692285776138306,1.269227147102356,1.3724967402595212e-06,0.9679659605026244,0.0,0.0,0.0,26.91938591003418,25.0,132.42483520507812,-0.0,174.73069763183594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935842752456664,0.2716850042343139,0.2176791876554489,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463581562042236,0.1027690470218658,0.0976720601320266,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815710544586182,0.1710153669118881,0.1197086349129676,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870606899261475,0.050000000745058,0.0480100959539413,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031424880027771,0.1279868632555008,0.5766327381134033,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,287.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404300719499588,1.0,1.0,0.0,1.0,-1.271794080734253,1.2717926502227783,1.3775544402960804e-06,0.970263421535492,0.0,0.0,0.0,26.56020736694336,25.0,132.03366088867188,-0.0,174.77760314941406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993438959121704,0.271993339061737,0.2171858549118042,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468571066856384,0.1028140634298324,0.0977122113108635,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821889758110046,0.1710795015096664,0.1197517290711402,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874391794204712,0.050000000745058,0.0480081178247928,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036857843399048,0.1280257254838943,0.5767945647239685,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,287.3192443847656,297.47222900390625,289.1726989746094,1.0,0.240301102399826,1.0,1.0,0.0,1.0,-1.2714940309524536,1.2714927196502686,1.37698862090474e-06,0.9700247645378112,0.0,0.0,0.0,26.50550842285156,28.0,131.9888153076172,-0.0,174.56265258789062,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817746877670288,0.2825910151004791,0.1885472685098648,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739812731742859,0.1040219813585281,0.0987236425280571,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160665273666382,0.1727562248706817,0.1208276972174644,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723701596260071,0.1040370464324951,0.0981165766716003,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312814235687256,0.1291054189205169,0.5809628367424011,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,287.41265869140625,297.505126953125,289.2677001953125,1.0,0.2420414835214615,1.0,1.0,0.0,1.0,-1.304762601852417,1.3047611713409424,1.440569462829444e-06,0.9963720440864564,0.0,0.0,0.0,24.390045166015625,31.0,132.61080932617188,-0.0,180.8124389648437,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817746877670288,0.2825910151004791,0.1885472685098648,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739812731742859,0.1040219813585281,0.0987236425280571,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9160665273666382,0.1727562248706817,0.1208276972174644,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723701596260071,0.1040370464324951,0.0981165766716003,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312814235687256,0.1291054189205169,0.5809628367424011,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,287.41265869140625,297.505126953125,289.2677001953125,1.0,0.2420414835214615,1.0,1.0,0.0,1.0,-1.304762601852417,1.3047611713409424,1.440569462829444e-06,0.9963720440864564,0.0,0.0,0.0,24.390045166015625,31.0,132.61080932617188,-0.0,180.8124389648437,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848107695579528,0.2933755815029144,0.1946156173944473,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716363072395325,0.1052642092108726,0.0999111980199813,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122257828712464,0.1744536906480789,0.122023805975914,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.761349618434906,0.0998729616403579,0.0959725826978683,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281459212303162,0.1302265226840973,0.5860874652862549,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,287.50604248046875,297.5881652832031,289.3634338378906,1.0,0.2449368834495544,1.0,1.0,0.0,1.0,-1.318488359451294,1.3184869289398191,1.4670978316644323e-06,1.0069557428359983,0.0,0.0,0.0,25.119770050048828,34.0,132.52285766601562,-0.0,187.0589599609375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
