time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123720,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848107695579528,0.2933755815029144,0.1946156173944473,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716363072395325,0.1052642092108726,0.0999111980199813,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122257828712464,0.1744536906480789,0.122023805975914,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.761349618434906,0.0998729616403579,0.0959725826978683,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281459212303162,0.1302265226840973,0.5860874652862549,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,287.50604248046875,297.5881652832031,289.3634338378906,1.0,0.2449368834495544,1.0,1.0,0.0,1.0,-1.318488359451294,1.3184869289398191,1.4670978316644323e-06,1.0069557428359983,0.0,0.0,0.0,25.119770050048828,34.0,132.52285766601562,-0.0,187.0589599609375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888290762901306,0.3016230165958404,0.2038578391075134,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666692733764648,0.1065687835216522,0.1011611893773078,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905039131641388,0.1761914193630218,0.123252660036087,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470867037773132,0.0976108238101005,0.0934439152479171,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221840262413025,0.1312785446643829,0.591060996055603,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,287.59942626953125,297.6289367675781,289.4586181640625,1.0,0.2487493008375167,1.0,1.0,0.0,1.0,-1.3354912996292114,1.3354897499084473,1.5004524129835772e-06,1.020115613937378,0.0,0.0,0.0,26.212486267089844,37.0,132.3329620361328,-0.0,195.3919219970703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888290762901306,0.3016230165958404,0.2038578391075134,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666692733764648,0.1065687835216522,0.1011611893773078,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905039131641388,0.1761914193630218,0.123252660036087,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470867037773132,0.0976108238101005,0.0934439152479171,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221840262413025,0.1312785446643829,0.591060996055603,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,287.59942626953125,297.6289367675781,289.4586181640625,1.0,0.2487493008375167,1.0,1.0,0.0,1.0,-1.3354912996292114,1.3354897499084473,1.5004524129835772e-06,1.020115613937378,0.0,0.0,0.0,26.212486267089844,37.0,132.3329620361328,-0.0,195.3919219970703,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990813136100769,0.3053228855133056,0.2091281414031982,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637194991111755,0.1072491779923439,0.1018149331212043,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9009921550750732,0.1770765483379364,0.1238806471228599,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410560846328735,0.0969845205545425,0.0927274972200393,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185795545578003,0.1317789852619171,0.5934284925460815,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,287.6461181640625,297.63787841796875,289.5062866210937,1.0,0.2509614825248718,1.0,1.0,0.0,1.0,-1.3453373908996582,1.345335841178894,1.520044179414981e-06,1.027788758277893,0.0,0.0,0.0,26.863496780395508,37.0,132.33876037597656,-0.0,200.34844970703125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927027225494384,0.3088468909263611,0.2147702723741531,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605132460594177,0.1079474687576294,0.1024883240461349,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966090083122253,0.1779714822769165,0.1245173886418342,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354720830917358,0.0965835973620414,0.0922639593482017,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145909905433655,0.1322728395462036,0.5957587957382202,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,287.6928100585937,297.6416320800781,289.553955078125,1.0,0.2533550262451172,1.0,1.0,0.0,1.0,-1.355923056602478,1.355921506881714,1.5413911569339689e-06,1.0361396074295044,0.0,0.0,0.0,27.58550262451172,40.0,132.38206481933594,-0.0,205.8025054931641,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959921836853028,0.3155173361301422,0.2269418984651565,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534911632537842,0.1093939840793609,0.1038904190063476,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869295120239258,0.1797888875007629,0.1258154809474945,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249884605407715,0.0962339416146278,0.0918480455875396,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054559826850891,0.1332606375217437,0.6004210114479065,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,287.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586163282394409,1.0,1.0,0.0,1.0,-1.378872036933899,1.3788704872131348,1.588632244420296e-06,1.0545406341552734,0.0,0.0,0.0,29.241823196411133,43.0,132.5177001953125,-0.0,218.10877990722656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959921836853028,0.3155173361301422,0.2269418984651565,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534911632537842,0.1093939840793609,0.1038904190063476,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869295120239258,0.1797888875007629,0.1258154809474945,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249884605407715,0.0962339416146278,0.0918480455875396,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054559826850891,0.1332606375217437,0.6004210114479065,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,287.7862243652344,297.6393737792969,289.64947509765625,1.0,0.2586163282394409,1.0,1.0,0.0,1.0,-1.378872036933899,1.3788704872131348,1.588632244420296e-06,1.0545406341552734,0.0,0.0,0.0,29.241823196411133,43.0,132.5177001953125,-0.0,218.10877990722656,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366117477417,0.3218356072902679,0.2399074286222458,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458925843238831,0.1109034791588783,0.1053622812032699,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876348078250885,0.1816426515579223,0.1271457821130752,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145676016807556,0.0962553322315216,0.0918527245521545,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950747013092041,0.1342633515596389,0.6051778793334961,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,287.8796081542969,297.6300354003906,289.7450866699219,1.0,0.264396607875824,1.0,1.0,0.0,1.0,-1.403515100479126,1.4035134315490725,1.6404720781793003e-06,1.0743606090545654,0.0,0.0,0.0,31.176393508911133,46.0,132.65499877929688,-0.0,232.1175537109375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.998366117477417,0.3218356072902679,0.2399074286222458,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458925843238831,0.1109034791588783,0.1053622812032699,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876348078250885,0.1816426515579223,0.1271457821130752,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145676016807556,0.0962553322315216,0.0918527245521545,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950747013092041,0.1342633515596389,0.6051778793334961,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,287.8796081542969,297.6300354003906,289.7450866699219,1.0,0.264396607875824,1.0,1.0,0.0,1.0,-1.403515100479126,1.4035134315490725,1.6404720781793003e-06,1.0743606090545654,0.0,0.0,0.0,31.176393508911133,46.0,132.65499877929688,-0.0,232.1175537109375,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279352486133575,0.2531687021255493,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380222678184509,0.1124745979905128,0.1069021746516227,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865321159362793,0.1835339069366455,0.128509059548378,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034329175949097,0.0964922159910202,0.0921010300517082,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841638922691345,0.135286808013916,0.6100693345069885,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,287.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705642580986023,1.0,1.0,0.0,1.0,-1.4290896654129028,1.4290879964828491,1.6954389820966751e-06,1.0949342250823977,0.0,0.0,0.0,33.380130767822266,49.0,132.74903869628906,-0.0,247.6132659912109,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279352486133575,0.2531687021255493,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380222678184509,0.1124745979905128,0.1069021746516227,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.865321159362793,0.1835339069366455,0.128509059548378,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034329175949097,0.0964922159910202,0.0921010300517082,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841638922691345,0.135286808013916,0.6100693345069885,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,287.9730224609375,297.6179504394531,289.8407897949219,1.0,0.2705642580986023,1.0,1.0,0.0,1.0,-1.4290896654129028,1.4290879964828491,1.6954389820966751e-06,1.0949342250823977,0.0,0.0,0.0,33.380130767822266,49.0,132.74903869628906,-0.0,247.6132659912109,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339195251464844,0.2663946151733398,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301896810531616,0.1141076683998107,0.108509287238121,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543800711631775,0.1854638904333114,0.129905566573143,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922664046287537,0.0968675017356872,0.0925039649009704,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732387781143188,0.1363326609134674,0.6151015162467957,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,288.06640625,297.6053466796875,289.9365234375,1.0,0.277001142501831,1.0,1.0,0.0,1.0,-1.455098032951355,1.4550962448120115,1.75246668732143e-06,1.1157631874084473,0.0,0.0,0.0,35.823978424072266,52.0,132.78660583496094,-0.0,264.3993835449219,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339195251464844,0.2663946151733398,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301896810531616,0.1141076683998107,0.108509287238121,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543800711631775,0.1854638904333114,0.129905566573143,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922664046287537,0.0968675017356872,0.0925039649009704,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732387781143188,0.1363326609134674,0.6151015162467957,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,288.06640625,297.6053466796875,289.9365234375,1.0,0.277001142501831,1.0,1.0,0.0,1.0,-1.455098032951355,1.4550962448120115,1.75246668732143e-06,1.1157631874084473,0.0,0.0,0.0,35.823978424072266,52.0,132.78660583496094,-0.0,264.3993835449219,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368878960609436,0.2730042040348053,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263968586921692,0.1149479001760482,0.1093376278877258,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491358757019043,0.1864438951015472,0.1306160390377044,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868960857391357,0.0970944315195083,0.0927481278777122,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679700255393982,0.136864498257637,0.6176689267158508,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,288.1131286621094,297.5992431640625,289.984375,1.0,0.2802917659282684,1.0,1.0,0.0,1.0,-1.468254327774048,1.4682525396347046,1.781731725714053e-06,1.126247763633728,0.0,0.0,0.0,37.11671829223633,52.0,132.7881317138672,-0.0,273.2427673339844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398415744304657,0.2796443402767181,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227242588996887,0.1158043891191482,0.110182411968708,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441178798675537,0.1874343007802963,0.1313345730304718,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817430853843689,0.0973438397049903,0.0930159837007522,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629148960113525,0.1374025791883468,0.620269775390625,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,288.1598205566406,297.59332275390625,290.0322265625,1.0,0.2836197316646576,1.0,1.0,0.0,1.0,-1.4815460443496704,1.4815442562103271,1.811585661926074e-06,1.1368077993392944,0.0,0.0,0.0,38.44542694091797,40.0,132.78375244140625,-0.0,282.38153076171875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467340469360351,0.2787269353866577,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267696261405945,0.1175495460629463,0.1118150576949119,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478339314460754,0.1894311308860778,0.132718026638031,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838210821151733,0.0978846997022628,0.0935071110725402,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657161951065063,0.1384931057691574,0.6250921487808228,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,288.253173828125,297.5887756347656,290.1276550292969,1.0,0.284246951341629,1.0,1.0,0.0,1.0,-1.4904578924179075,1.4904561042785645,1.831862164181075e-06,1.1439632177352903,0.0,0.0,0.0,38.45881271362305,43.0,132.307373046875,-0.0,286.3643798828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467340469360351,0.2787269353866577,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267696261405945,0.1175495460629463,0.1118150576949119,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478339314460754,0.1894311308860778,0.132718026638031,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838210821151733,0.0978846997022628,0.0935071110725402,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657161951065063,0.1384931057691574,0.6250921487808228,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,288.253173828125,297.5887756347656,290.1276550292969,1.0,0.284246951341629,1.0,1.0,0.0,1.0,-1.4904578924179075,1.4904561042785645,1.831862164181075e-06,1.1439632177352903,0.0,0.0,0.0,38.45881271362305,43.0,132.307373046875,-0.0,286.3643798828125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551889955997467,0.2792949080467224,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297302484512329,0.1193840950727462,0.1135297194123268,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502005934715271,0.1914956718683242,0.1341470181941986,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848329305648804,0.0985208228230476,0.0940875113010406,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673420310020447,0.1396966874599456,0.6303583383560181,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,288.3465270996094,297.5990600585937,290.2220458984375,1.0,0.2863552868366241,1.0,1.0,0.0,1.0,-1.5019259452819824,1.5019240379333496,1.8578571143734728e-06,1.152875542640686,0.0,0.0,0.0,38.760066986083984,46.0,131.68898010253906,-0.0,292.28045654296875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3551889955997467,0.2792949080467224,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297302484512329,0.1193840950727462,0.1135297194123268,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502005934715271,0.1914956718683242,0.1341470181941986,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848329305648804,0.0985208228230476,0.0940875113010406,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673420310020447,0.1396966874599456,0.6303583383560181,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,288.3465270996094,297.5990600585937,290.2220458984375,1.0,0.2863552868366241,1.0,1.0,0.0,1.0,-1.5019259452819824,1.5019240379333496,1.8578571143734728e-06,1.152875542640686,0.0,0.0,0.0,38.760066986083984,46.0,131.68898010253906,-0.0,292.28045654296875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640972375869751,0.2820737361907959,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314595580101013,0.1216596662998199,0.1155435368418693,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8507992625236511,0.1939697116613388,0.1357777416706085,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.684697687625885,0.0996018946170806,0.0949709638953208,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675446271896362,0.1413554847240448,0.6371327638626099,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,288.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895193696022033,1.0,1.0,0.0,1.0,-1.5188273191452026,1.5188254117965698,1.896757908070868e-06,1.1661556959152222,0.0,0.0,0.0,39.53464889526367,49.0,131.61163330078125,-0.0,301.9980163574219,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640972375869751,0.2820737361907959,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314595580101013,0.1216596662998199,0.1155435368418693,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8507992625236511,0.1939697116613388,0.1357777416706085,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.684697687625885,0.0996018946170806,0.0949709638953208,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675446271896362,0.1413554847240448,0.6371327638626099,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,288.4399108886719,297.6130676269531,290.316650390625,1.0,0.2895193696022033,1.0,1.0,0.0,1.0,-1.5188273191452026,1.5188254117965698,1.896757908070868e-06,1.1661556959152222,0.0,0.0,0.0,39.53464889526367,49.0,131.61163330078125,-0.0,301.9980163574219,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736108541488647,0.2852404117584228,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340452075004578,0.1245821937918663,0.118185244500637,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518608808517456,0.1970279216766357,0.1378329843282699,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858422756195068,0.1013367921113967,0.0964884907007217,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685849070549011,0.1436610966920852,0.6468969583511353,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,288.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936756014823913,1.0,1.0,0.0,1.0,-1.5418087244033811,1.5418068170547483,1.9505432646838017e-06,1.1842612028121948,0.0,0.0,0.0,40.499542236328125,52.0,131.80274963378906,-0.0,315.2899169921875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736108541488647,0.2852404117584228,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340452075004578,0.1245821937918663,0.118185244500637,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518608808517456,0.1970279216766357,0.1378329843282699,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858422756195068,0.1013367921113967,0.0964884907007217,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685849070549011,0.1436610966920852,0.6468969583511353,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,288.5332946777344,297.6314392089844,290.4114990234375,1.0,0.2936756014823913,1.0,1.0,0.0,1.0,-1.5418087244033811,1.5418068170547483,1.9505432646838017e-06,1.1842612028121948,0.0,0.0,0.0,40.499542236328125,52.0,131.80274963378906,-0.0,315.2899169921875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785560131072998,0.2870377600193023,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355141043663025,0.1262354552745819,0.1197017654776573,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524260520935059,0.1987212002277374,0.1389859765768051,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686719536781311,0.1023985594511032,0.0974454432725906,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692665457725525,0.1450023204088211,0.6526959538459778,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,288.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960942685604095,1.0,1.0,0.0,1.0,-1.5552805662155151,1.5552785396575928,1.982536559808068e-06,1.1948864459991455,0.0,0.0,0.0,41.061798095703125,52.0,131.94876098632812,-0.0,323.23748779296875,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836061954498291,0.2890032529830932,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370365858078003,0.1279980987310409,0.1213287711143493,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529582023620605,0.2005052119493484,0.1402073502540588,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877194046974182,0.103570707142353,0.0985140949487686,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699881792068481,0.1464485824108123,0.6590026617050171,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,288.6266784667969,297.65234375,290.50665283203125,1.0,0.2987211346626282,1.0,1.0,0.0,1.0,-1.569913029670715,1.569911003112793,2.0176701127638808e-06,1.20643150806427,0.0,0.0,0.0,41.68010330200195,55.0,132.1060333251953,-0.0,332.0289611816406,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939770460128784,0.2934437096118927,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401518225669861,0.1318154633045196,0.1248747631907463,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853863000869751,0.2043114602565765,0.1428272426128387,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899610757827759,0.1062080636620521,0.1009452790021896,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714565992355347,0.1496149003505706,0.6729276776313782,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,288.7200927734375,297.6741943359375,290.60211181640625,1.0,0.304544061422348,1.0,1.0,0.0,1.0,-1.6022812128067017,1.6022791862487793,2.09680092666531e-06,1.2319762706756592,0.0,0.0,0.0,43.083621978759766,58.0,132.41693115234375,-0.0,352.0947265625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939770460128784,0.2934437096118927,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401518225669861,0.1318154633045196,0.1248747631907463,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.853863000869751,0.2043114602565765,0.1428272426128387,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899610757827759,0.1062080636620521,0.1009452790021896,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714565992355347,0.1496149003505706,0.6729276776313782,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,288.7200927734375,297.6741943359375,290.60211181640625,1.0,0.304544061422348,1.0,1.0,0.0,1.0,-1.6022812128067017,1.6022791862487793,2.09680092666531e-06,1.2319762706756592,0.0,0.0,0.0,43.083621978759766,58.0,132.41693115234375,-0.0,352.0947265625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046626687049866,0.2985066175460815,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433079481124878,0.1359827369451522,0.1287665218114853,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545549511909485,0.2083995938301086,0.1456538140773773,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924302577972412,0.1091935560107231,0.1037217676639556,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729071378707886,0.1530996859073639,0.6883609294891357,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,288.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110404014587402,1.0,1.0,0.0,1.0,-1.638285994529724,1.6382838487625122,2.187099198636133e-06,1.260387897491455,0.0,0.0,0.0,44.69891357421875,61.0,132.68919372558594,-0.0,375.4247741699219,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046626687049866,0.2985066175460815,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433079481124878,0.1359827369451522,0.1287665218114853,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545549511909485,0.2083995938301086,0.1456538140773773,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924302577972412,0.1091935560107231,0.1037217676639556,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729071378707886,0.1530996859073639,0.6883609294891357,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,288.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110404014587402,1.0,1.0,0.0,1.0,-1.638285994529724,1.6382838487625122,2.187099198636133e-06,1.260387897491455,0.0,0.0,0.0,44.69891357421875,61.0,132.68919372558594,-0.0,375.4247741699219,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156377017498016,0.3040782511234283,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465184926986694,0.1404715925455093,0.1329722106456756,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551058769226074,0.2127449363470077,0.1486662775278091,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951054930686951,0.1124956458806991,0.106808565557003,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743619084358215,0.1568683087825775,0.705120325088501,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,288.9068908691406,297.7177734375,290.79364013671875,1.0,0.318120002746582,1.0,1.0,0.0,1.0,-1.6774673461914062,1.6774650812149048,2.288081077495008e-06,1.2912918329238892,0.0,0.0,0.0,46.50723648071289,64.0,132.90521240234375,-0.0,402.0113220214844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156377017498016,0.3040782511234283,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465184926986694,0.1404715925455093,0.1329722106456756,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551058769226074,0.2127449363470077,0.1486662775278091,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951054930686951,0.1124956458806991,0.106808565557003,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743619084358215,0.1568683087825775,0.705120325088501,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,288.9068908691406,297.7177734375,290.79364013671875,1.0,0.318120002746582,1.0,1.0,0.0,1.0,-1.6774673461914062,1.6774650812149048,2.288081077495008e-06,1.2912918329238892,0.0,0.0,0.0,46.50723648071289,64.0,132.90521240234375,-0.0,402.0113220214844,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268956184387207,0.3100093901157379,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498430013656616,0.1452621668577194,0.1374694406986236,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556293249130249,0.2173311561346054,0.1518507450819015,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980181932449341,0.1160919591784477,0.1101807281374931,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758944034576416,0.1608974039554596,0.7230810523033142,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,289.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256950080394745,1.0,1.0,0.0,1.0,-1.7194252014160156,1.719422698020935,2.3993500235519605e-06,1.324361801147461,0.0,0.0,0.0,48.48316955566406,67.0,133.06317138671875,-0.0,431.8452453613281,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268956184387207,0.3100093901157379,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498430013656616,0.1452621668577194,0.1374694406986236,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556293249130249,0.2173311561346054,0.1518507450819015,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980181932449341,0.1160919591784477,0.1101807281374931,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758944034576416,0.1608974039554596,0.7230810523033142,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,289.00030517578125,297.73895263671875,290.8896179199219,1.0,0.3256950080394745,1.0,1.0,0.0,1.0,-1.7194252014160156,1.719422698020935,2.3993500235519605e-06,1.324361801147461,0.0,0.0,0.0,48.48316955566406,67.0,133.06317138671875,-0.0,431.8452453613281,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326331317424774,0.3130687773227691,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515684366226196,0.1477677524089813,0.1398239284753799,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.855913519859314,0.2197123318910598,0.1535053998231887,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995766162872314,0.1179969832301139,0.1119697764515876,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767139077186584,0.1630060970783233,0.7324920892715454,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,289.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296474814414978,1.0,1.0,0.0,1.0,-1.7413572072982788,1.7413547039031982,2.458796643622918e-06,1.341636061668396,0.0,0.0,0.0,49.52725601196289,67.0,133.12164306640625,-0.0,447.9983825683594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384452104568481,0.3161652684211731,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533499598503113,0.1503455936908722,0.1422474086284637,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562327027320862,0.2221512496471405,0.1552007347345352,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012131214141846,0.119971714913845,0.1138255894184112,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.777584969997406,0.1651761084794998,0.7421815395355225,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,289.0937194824219,297.7597351074219,290.98565673828125,1.0,0.333698958158493,1.0,1.0,0.0,1.0,-1.7638821601867676,1.763879656791687,2.5207659746229183e-06,1.3593684434890747,0.0,0.0,0.0,50.60434722900391,70.0,133.16763305664062,-0.0,464.9827575683594,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
