time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503023028373718,0.3224082291126251,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571154832839966,0.1557166278362274,0.1472992599010467,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570228219032288,0.2272014915943145,0.1587122976779937,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047421336174011,0.1241282075643539,0.117734782397747,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795199751853943,0.1696984618902206,0.7623845934867859,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,289.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420727252960205,1.0,1.0,0.0,1.0,-1.8106106519699097,1.81060802936554,2.652267312441836e-06,1.396124005317688,0.0,0.0,0.0,52.846805572509766,73.0,133.2266387939453,-0.0,501.49029541015625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503023028373718,0.3224082291126251,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571154832839966,0.1557166278362274,0.1472992599010467,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570228219032288,0.2272014915943145,0.1587122976779937,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047421336174011,0.1241282075643539,0.117734782397747,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795199751853943,0.1696984618902206,0.7623845934867859,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,289.1871337890625,297.7802124023437,291.08172607421875,1.0,0.3420727252960205,1.0,1.0,0.0,1.0,-1.8106106519699097,1.81060802936554,2.652267312441836e-06,1.396124005317688,0.0,0.0,0.0,52.846805572509766,73.0,133.2266387939453,-0.0,501.49029541015625,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624828696250915,0.3286172449588775,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612020969390869,0.1613699942827224,0.1526184231042862,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580858111381531,0.2324782609939575,0.1623818427324295,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086400389671326,0.1285552084445953,0.1219008043408393,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817698121070862,0.1744598150253296,0.7836612462997437,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,289.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507646024227142,1.0,1.0,0.0,1.0,-1.8594099283218384,1.8594071865081787,2.7938071980315726e-06,1.43446147441864,0.0,0.0,0.0,55.188026428222656,76.0,133.2485809326172,-0.0,541.444580078125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624828696250915,0.3286172449588775,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612020969390869,0.1613699942827224,0.1526184231042862,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580858111381531,0.2324782609939575,0.1623818427324295,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086400389671326,0.1285552084445953,0.1219008043408393,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817698121070862,0.1744598150253296,0.7836612462997437,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,289.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507646024227142,1.0,1.0,0.0,1.0,-1.8594099283218384,1.8594071865081787,2.7938071980315726e-06,1.43446147441864,0.0,0.0,0.0,55.188026428222656,76.0,133.2485809326172,-0.0,541.444580078125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750064611434936,0.3346949219703674,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656610012054443,0.1673051565885543,0.1582031697034835,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594876527786255,0.2379818111658096,0.1662087142467498,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128273844718933,0.1332514435052871,0.1263212114572525,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843894958496094,0.1794601827859878,0.806005597114563,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,289.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597379922866821,1.0,1.0,0.0,1.0,-1.9101474285125728,1.9101444482803345,2.945479081972735e-06,1.4742681980133057,0.0,0.0,0.0,57.60966873168945,79.0,133.24111938476562,-0.0,584.9718627929688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750064611434936,0.3346949219703674,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656610012054443,0.1673051565885543,0.1582031697034835,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594876527786255,0.2379818111658096,0.1662087142467498,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128273844718933,0.1332514435052871,0.1263212114572525,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843894958496094,0.1794601827859878,0.806005597114563,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,289.3739318847656,297.8210144042969,291.2738952636719,1.0,0.3597379922866821,1.0,1.0,0.0,1.0,-1.9101474285125728,1.9101444482803345,2.945479081972735e-06,1.4742681980133057,0.0,0.0,0.0,57.60966873168945,79.0,133.24111938476562,-0.0,584.9718627929688,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4826636016368866,0.3382297456264496,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685211896896362,0.1709872484207153,0.1616676747798919,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605097532272339,0.2413799464702606,0.1685711145401001,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154427766799927,0.1361867934465408,0.1290842145681381,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861502170562744,0.1825634837150573,0.8198705911636353,291.32501220703125,286.30877685546875,291.4324645996094,286.0091857910156,289.4297790527344,297.8332824707031,291.331298828125,1.0,0.3652234673500061,1.0,1.0,0.0,1.0,-1.941354870796204,1.9413518905639648,3.0410237741307355e-06,1.498724341392517,0.9841594099998474,0.9841594099998474,0.0,59.08858489990234,79.0,133.2255401611328,-0.0,612.75439453125,1.0,283.1644592285156,287.4449462890625,288.6282653808594,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.709860959081976e-21,2.854930479540988e-21,2.8549302775925957e-21,0.0,0.0,-0.0,3.116344305453822e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3021850585937,0.9990000128746032,0.4851343929767608,0.341029942035675,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.54296875,0.7699755430221558,0.1726368367671966,0.1639270186424255,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4156494140625,0.8606330156326294,0.2422770857810974,0.1700405180454254,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6494445800781,0.7167595624923706,0.1375061422586441,0.1308945417404174,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51593017578125,0.7868393063545227,0.183744266629219,0.8287751078605652,289.3621520996094,286.23638916015625,291.4700012207031,286.0215759277344,289.46734619140625,297.823974609375,288.8241577148437,1.0,0.3689407110214233,1.0,1.0,0.0,1.0,-1.9620676040649407,1.962064504623413,3.105473069808795e-06,1.5150108337402344,0.9831003546714784,0.9831003546714784,0.0,60.17625045776367,82.0,9388.44921875,-0.0,631.9912109375,1.0,283.2047119140625,290.2191467285156,289.0492248535156,289.876953125,293.1499938964844,293.1499938964844,283.1499938964844,1492.2669677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0221948474645614,1.0,0.0,0.0,0.8002637624740601,0.8002697825431824,6.359751125728509e-08,4.224215030670166,4.224205017089844,1.0134024705621414e-05,0.0,0.0,-0.0,3957.294189453125,0.0,16.578144073486328,1889.020263671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7906188964844,0.9990000128746032,0.4755083918571472,0.3548709452152252,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.759775698184967,0.1702399849891662,0.163875326514244,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294982910156,0.846981942653656,0.2364235073328018,0.1684448421001434,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.7071661949157715,0.1355500966310501,0.1308602839708328,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.862548828125,0.7749882340431213,0.1802567243576049,0.8248693943023682,286.8111877441406,286.2139892578125,291.51666259765625,286.036865234375,289.5140380859375,297.7030944824219,286.6466369628906,1.0,0.3729901909828186,1.0,1.0,0.0,1.0,-1.9720125198364256,1.9720094203948968,3.1372587727673817e-06,1.5232174396514893,0.9601181149482728,0.9601181149482728,0.0,63.29706573486328,82.0,11179.541015625,-0.0,650.0740966796875,1.0,283.1854858398437,286.68927001953125,290.0935974121094,290.774658203125,293.1499938964844,293.1499938964844,283.1499938964844,2336.638916015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1830805987119674,1.0,0.0,0.0,0.9919095635414124,0.99191153049469,6.659789164586982e-08,4.264687538146973,4.264678001403809,9.796479389478918e-06,0.0,0.0,-0.0,3829.25390625,0.0,30.19966697692871,1895.2685546875,0.0,0.0,0.2533622682094574,1.0,0.0,3.0,1.0,0.0
12126360,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.9990000128746032,0.4625596404075622,0.3768990337848663,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7411753535270691,0.1666242480278015,0.1610999703407287,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8239774107933044,0.2291295677423477,0.1638556718826294,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.6880032420158386,0.1325892359018325,0.1286243796348571,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.753835916519165,0.1752052903175354,0.8059834241867065,285.9737548828125,286.1398620605469,291.5633239746094,286.05206298828125,289.5606994628906,297.5568542480469,285.9133605957031,1.0,0.376065582036972,1.0,1.0,0.0,1.0,-1.964270830154419,1.9642677307128904,3.1132860840443755e-06,1.517363667488098,0.9507312178611756,0.9507312178611756,0.0,67.8831787109375,70.0,11800.982421875,-0.0,659.4359741210938,1.0,283.17022705078125,285.6445617675781,290.4949035644531,291.3238525390625,293.1499938964844,293.1499938964844,283.1499938964844,3785.622802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562744855880737,1.0,0.0,0.0,1.2495946884155271,1.249597430229187,1.04236605125152e-07,4.265887260437012,4.2658772468566895,9.78624575509457e-06,0.0,0.0,-0.0,3864.34765625,0.0,60.4106330871582,1895.4320068359373,0.0,204.09649658203125,0.3191461265087127,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480175971984863,0.3953624665737152,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.7250267267227173,0.1628139466047287,0.1573785692453384,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.802331268787384,0.221824824810028,0.1583528220653534,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615539550781,0.6707099080085754,0.1294128149747848,0.125577837228775,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349418997764587,0.1695248186588287,0.7801335453987122,285.54351806640625,286.1136779785156,291.6202697753906,286.0704650878906,289.6175842285156,297.3995056152344,285.5122375488281,1.0,0.3758959174156189,1.0,1.0,0.0,1.0,-1.940678834915161,1.9406758546829224,3.040252522623632e-06,1.4991029500961304,0.9421539306640624,0.9421539306640624,0.0,71.5198974609375,70.0,12311.6357421875,-0.0,653.3095703125,1.0,283.1585693359375,285.1403503417969,290.29217529296875,291.3276672363281,293.1499938964844,293.1499938964844,283.1499938964844,5943.08447265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500067949295044,1.0,0.0,0.0,1.5540260076522827,1.554030179977417,1.6114327650029736e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.241943359375,0.0,116.47067260742188,1895.43701171875,0.0,507.1306457519531,0.390861302614212,1.0,0.0,3.0,1.0,0.0
12126480,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37579345703125,0.9989537596702576,0.4404317438602447,0.4007543325424194,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875732421875,0.7180734872817993,0.1609258651733398,0.1553961932659149,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825988769531,0.7924862504005432,0.2182760387659073,0.1555359065532684,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.6634154319763184,0.1277938038110733,0.1239143088459968,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.726586103439331,0.1664740592241287,0.7654234170913696,285.3795471191406,286.14678955078125,291.6566772460937,286.0821533203125,289.6539611816406,297.3231201171875,285.3568420410156,1.0,0.3744862079620361,1.0,1.0,0.0,1.0,-1.92186176776886,1.921858787536621,2.9827235721313627e-06,1.4845536947250366,0.9361541867256165,0.9361541867256165,0.0,72.75897216796875,58.0,12488.0146484375,-0.0,643.0009765625,1.0,283.1545104980469,284.94854736328125,290.0422668457031,291.1351928710937,293.1499938964844,293.1499938964844,283.1499938964844,7341.2978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592745542526245,1.0,0.0,0.0,1.7185254096984863,1.7185306549072266,1.970631586800664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.43115234375,0.0,157.76922607421875,1895.4371337890625,0.0,726.3555908203125,0.4339164495468139,1.0,0.0,3.0,1.0,0.0
12126540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9864428639411926,0.43021360039711,0.3890207409858703,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081655859947205,0.1578250974416732,0.1519469618797302,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.778667688369751,0.2122095078229904,0.1506196111440658,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534953713417053,0.1249777674674987,0.1208661124110221,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134144902229309,0.1607037484645843,0.7365728616714478,285.1014709472656,286.1499938964844,291.75,286.11187744140625,289.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667356073856354,1.0,1.0,0.0,1.0,-1.859287142753601,1.8592844009399407,2.79482378573448e-06,1.435366988182068,0.9204099178314208,0.9204099178314208,0.0,73.1236572265625,46.0,12656.634765625,-0.0,598.1206665039062,1.0,283.1506652832031,284.6209411621094,289.4208374023437,290.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,11218.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178381443023682,1.0,0.0,0.0,2.0915143489837646,2.091522216796875,2.9188723260631377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.19140625,0.0,285.8812255859375,1895.4371337890625,0.0,1032.5797119140625,0.5252915024757385,1.0,0.0,3.0,1.0,0.0
12126600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.9864428639411926,0.43021360039711,0.3890207409858703,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7081655859947205,0.1578250974416732,0.1519469618797302,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.778667688369751,0.2122095078229904,0.1506196111440658,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534953713417053,0.1249777674674987,0.1208661124110221,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134144902229309,0.1607037484645843,0.7365728616714478,285.1014709472656,286.1499938964844,291.75,286.11187744140625,289.7471923828125,297.2242736816406,285.089111328125,1.0,0.3667356073856354,1.0,1.0,0.0,1.0,-1.859287142753601,1.8592844009399407,2.79482378573448e-06,1.435366988182068,0.9204099178314208,0.9204099178314208,0.0,73.1236572265625,46.0,12656.634765625,-0.0,598.1206665039062,1.0,283.1506652832031,284.6209411621094,289.4208374023437,290.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,11218.115234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178381443023682,1.0,0.0,0.0,2.0915143489837646,2.091522216796875,2.9188723260631377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.19140625,0.0,285.8812255859375,1895.4371337890625,0.0,1032.5797119140625,0.5252915024757385,1.0,0.0,3.0,1.0,0.0
12126660,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.998585879802704,0.4272033274173736,0.3849266171455383,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.719295859336853,0.1567685306072235,0.1502882242202758,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892491221427917,0.2090971916913986,0.1478466689586639,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633893251419067,0.1238208711147308,0.1191882416605949,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209992408752441,0.1574229598045349,0.718268632888794,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,289.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563879728317261,1.0,1.0,0.0,1.0,-1.8250365257263184,1.825033903121948,2.694809609238291e-06,1.4083155393600464,0.9038098454475404,0.9038098454475404,0.0,66.84075927734375,34.0,12782.6611328125,-0.0,554.4252319335938,1.0,283.15008544921875,284.4495544433594,289.07958984375,290.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,14946.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003943681716919,1.0,0.0,0.0,2.370786666870117,2.3707966804504395,3.750406278868468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.06689453125,0.0,418.9610900878906,1895.4371337890625,0.0,930.9982299804688,0.5940200686454773,1.0,0.0,3.0,1.0,0.0
12126720,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.998585879802704,0.4272033274173736,0.3849266171455383,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.719295859336853,0.1567685306072235,0.1502882242202758,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892491221427917,0.2090971916913986,0.1478466689586639,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633893251419067,0.1238208711147308,0.1191882416605949,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209992408752441,0.1574229598045349,0.718268632888794,284.96044921875,286.14947509765625,291.84332275390625,286.1412353515625,289.8404846191406,297.19586181640625,284.9542236328125,1.0,0.3563879728317261,1.0,1.0,0.0,1.0,-1.8250365257263184,1.825033903121948,2.694809609238291e-06,1.4083155393600464,0.9038098454475404,0.9038098454475404,0.0,66.84075927734375,34.0,12782.6611328125,-0.0,554.4252319335938,1.0,283.15008544921875,284.4495544433594,289.07958984375,290.06854248046875,293.1499938964844,293.1499938964844,283.1499938964844,14946.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003943681716919,1.0,0.0,0.0,2.370786666870117,2.3707966804504395,3.750406278868468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.06689453125,0.0,418.9610900878906,1895.4371337890625,0.0,930.9982299804688,0.5940200686454773,1.0,0.0,3.0,1.0,0.0
12126780,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299486875534057,0.3601193428039551,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353196144104004,0.1570651531219482,0.1500501781702041,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064450621604919,0.2076351642608642,0.1464118212461471,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.679557740688324,0.1238209456205368,0.1187063828110694,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341861128807068,0.1558029502630233,0.7082288265228271,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,289.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437566459178924,1.0,1.0,0.0,1.0,-1.7806247472763062,1.7806222438812256,2.5687218112580013e-06,1.3735361099243164,0.8866283893585205,0.8866283893585205,0.0,59.81682205200195,25.0,12770.3681640625,-0.0,503.3443298339844,1.0,283.1499938964844,284.3449401855469,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620327591896057,1.0,0.0,0.0,2.5686395168304443,2.5686514377593994,4.402502895572981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.634765625,0.0,536.7401123046875,1895.4371337890625,0.0,738.6087036132812,0.6372073888778687,1.0,0.0,3.0,1.0,0.0
12126840,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299486875534057,0.3601193428039551,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353196144104004,0.1570651531219482,0.1500501781702041,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064450621604919,0.2076351642608642,0.1464118212461471,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.679557740688324,0.1238209456205368,0.1187063828110694,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341861128807068,0.1558029502630233,0.7082288265228271,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,289.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437566459178924,1.0,1.0,0.0,1.0,-1.7806247472763062,1.7806222438812256,2.5687218112580013e-06,1.3735361099243164,0.8866283893585205,0.8866283893585205,0.0,59.81682205200195,25.0,12770.3681640625,-0.0,503.3443298339844,1.0,283.1499938964844,284.3449401855469,288.9944152832031,289.92059326171875,293.1499938964844,293.1499938964844,283.1499938964844,18284.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620327591896057,1.0,0.0,0.0,2.5686395168304443,2.5686514377593994,4.402502895572981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.634765625,0.0,536.7401123046875,1895.4371337890625,0.0,738.6087036132812,0.6372073888778687,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342226684093475,0.3445468246936798,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459332942962646,0.157577782869339,0.150296539068222,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8173827528953552,0.2072985470294952,0.1459966748952865,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905054450035095,0.1241475492715835,0.1187873780727386,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434371113777161,0.1554656475782394,0.705410897731781,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,289.9803771972656,297.225341796875,284.8514709472656,1.0,0.3371852040290832,1.0,1.0,0.0,1.0,-1.7584353685379028,1.7584328651428225,2.506901637389092e-06,1.3560200929641724,0.8782077431678772,0.8782077431678772,0.0,56.0654296875,25.0,12712.9951171875,-0.0,477.9540100097656,1.0,283.1499938964844,284.3197631835937,289.00799560546875,289.91229248046875,293.1499938964844,293.1499938964844,283.1499938964844,19267.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441324710845947,1.0,0.0,0.0,2.6063992977142334,2.6064116954803467,4.532890613972995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.871337890625,0.0,563.120849609375,1895.4371337890625,0.0,662.56005859375,0.6493628025054932,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.4399538338184356,0.3276405036449432,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588523030281067,0.1582864224910736,0.150741308927536,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298518657684326,0.2071627229452133,0.1457348763942718,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035008072853088,0.1246544197201728,0.1190488114953041,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549639344215393,0.1554038822650909,0.7038848400115967,284.8375549316406,286.13720703125,292.0299987792969,286.19873046875,290.0270080566406,297.25323486328125,284.8353881835937,1.0,0.3304644525051117,1.0,1.0,0.0,1.0,-1.736836314201355,1.7368338108062744,2.4475912141497247e-06,1.3389619588851929,0.8693437576293945,0.8693437576293945,0.0,52.21879959106445,28.0,12659.998046875,-0.0,453.2203674316406,1.0,283.1499938964844,284.2999267578125,289.0425109863281,289.932373046875,293.1499938964844,293.1499938964844,283.1499938964844,20186.353515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294066667556763,1.0,0.0,0.0,2.6379964351654053,2.6380093097686768,4.643461011255569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.470458984375,0.0,586.2772827148438,1895.4371337890625,0.0,605.8690185546875,0.6545453667640686,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536460638046264,0.3012551665306091,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783088743686676,0.1601950526237487,0.1521984338760376,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519717454910278,0.2073763906955719,0.1456301063299179,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253775000572205,0.1261285245418548,0.1201054975390434,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766023278236389,0.1559915840625763,0.704552948474884,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,290.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214437067508697,1.0,1.0,0.0,1.0,-1.7088366746902466,1.7088342905044556,2.371715254412265e-06,1.3166239261627195,0.8523553013801575,0.8523553013801575,0.0,46.685455322265625,31.0,12599.685546875,-0.0,420.4049987792969,1.0,283.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109270215034485,1.0,0.0,0.0,2.632623672485352,2.632636547088623,4.624565121957858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.415283203125,0.0,588.1666870117188,1895.4371337890625,0.0,541.60302734375,0.6540076732635498,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536460638046264,0.3012551665306091,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783088743686676,0.1601950526237487,0.1521984338760376,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519717454910278,0.2073763906955719,0.1456301063299179,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253775000572205,0.1261285245418548,0.1201054975390434,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766023278236389,0.1559915840625763,0.704552948474884,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,290.12030029296875,297.32342529296875,284.8309326171875,1.0,0.3214437067508697,1.0,1.0,0.0,1.0,-1.7088366746902466,1.7088342905044556,2.371715254412265e-06,1.3166239261627195,0.8523553013801575,0.8523553013801575,0.0,46.685455322265625,31.0,12599.685546875,-0.0,420.4049987792969,1.0,283.1499938964844,284.29376220703125,289.1358947753906,290.012451171875,293.1499938964844,293.1499938964844,283.1499938964844,21116.767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109270215034485,1.0,0.0,0.0,2.632623672485352,2.632636547088623,4.624565121957858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.415283203125,0.0,588.1666870117188,1895.4371337890625,0.0,541.60302734375,0.6540076732635498,1.0,0.0,3.0,1.0,0.0
12127140,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678713381290436,0.2809984087944031,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056623339653015,0.1626185625791549,0.1542362719774246,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724285364151001,0.2080891132354736,0.1459438055753708,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442646026611328,0.1280846446752548,0.1217100992798805,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970389127731323,0.1572934538125991,0.7090058326721191,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,290.2135925292969,297.3955993652344,284.8515625,1.0,0.3157070875167846,1.0,1.0,0.0,1.0,-1.6946042776107788,1.6946018934249878,2.3335996957030147e-06,1.3051798343658447,0.8360258936882019,0.8360258936882019,0.0,42.87973403930664,49.0,12603.0927734375,-0.0,401.23919677734375,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054075717926025,1.0,0.0,0.0,2.57887864112854,2.5788912773132324,4.437671634605067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.300048828125,0.0,558.5164794921875,1895.4371337890625,0.0,523.7908935546875,0.6418846845626831,1.0,0.0,3.0,1.0,0.0
12127200,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678713381290436,0.2809984087944031,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056623339653015,0.1626185625791549,0.1542362719774246,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724285364151001,0.2080891132354736,0.1459438055753708,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442646026611328,0.1280846446752548,0.1217100992798805,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970389127731323,0.1572934538125991,0.7090058326721191,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,290.2135925292969,297.3955993652344,284.8515625,1.0,0.3157070875167846,1.0,1.0,0.0,1.0,-1.6946042776107788,1.6946018934249878,2.3335996957030147e-06,1.3051798343658447,0.8360258936882019,0.8360258936882019,0.0,42.87973403930664,49.0,12603.0927734375,-0.0,401.23919677734375,1.0,283.1499938964844,284.3159484863281,289.22564697265625,290.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,21330.580078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054075717926025,1.0,0.0,0.0,2.57887864112854,2.5788912773132324,4.437671634605067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.300048828125,0.0,558.5164794921875,1895.4371337890625,0.0,523.7908935546875,0.6418846845626831,1.0,0.0,3.0,1.0,0.0
12127260,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801406860351562,0.2807956039905548,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103563785552979,0.1654631346464157,0.1568253487348556,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740772604942322,0.2092168629169464,0.1466568857431411,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485432028770447,0.1304362118244171,0.123840793967247,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001382946968079,0.159087061882019,0.7165557742118835,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,290.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187291622161865,1.0,1.0,0.0,1.0,-1.7099257707595823,1.709923505783081,2.373852794335108e-06,1.3168588876724243,0.8207533955574036,0.8207533955574036,0.0,43.16357803344727,67.0,12766.8173828125,-0.0,410.7919616699219,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078917741775513,1.0,0.0,0.0,2.495532512664795,2.49554443359375,4.155467081545794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.97802734375,0.0,511.53997802734375,1895.4371337890625,0.0,531.7322387695312,0.6226280927658081,1.0,0.0,3.0,1.0,0.0
12127320,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801406860351562,0.2807956039905548,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103563785552979,0.1654631346464157,0.1568253487348556,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740772604942322,0.2092168629169464,0.1466568857431411,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485432028770447,0.1304362118244171,0.123840793967247,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001382946968079,0.159087061882019,0.7165557742118835,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,290.30694580078125,297.4539794921875,284.9007263183594,1.0,0.3187291622161865,1.0,1.0,0.0,1.0,-1.7099257707595823,1.709923505783081,2.373852794335108e-06,1.3168588876724243,0.8207533955574036,0.8207533955574036,0.0,43.16357803344727,67.0,12766.8173828125,-0.0,410.7919616699219,1.0,283.1499938964844,284.3675842285156,289.2927551269531,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078917741775513,1.0,0.0,0.0,2.495532512664795,2.49554443359375,4.155467081545794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.97802734375,0.0,511.53997802734375,1895.4371337890625,0.0,531.7322387695312,0.6226280927658081,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875490367412567,0.2984779179096222,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989377975463867,0.1686371862888336,0.1598693281412124,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585196137428284,0.2106969505548477,0.1477161794900894,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390397191047668,0.1330969780683517,0.1264058351516723,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870643138885498,0.1610986888408661,0.7259702086448669,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,290.4003601074219,297.4764404296875,284.978515625,1.0,0.3285829722881317,1.0,1.0,0.0,1.0,-1.7504534721374512,1.7504509687423706,2.4833402676449623e-06,1.3485080003738403,0.8070228695869446,0.8070228695869446,0.0,47.07623291015625,85.0,13079.728515625,-0.0,446.211181640625,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514761745929718,1.0,0.0,0.0,2.39607834815979,2.396089553833008,3.830852222108661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18701171875,0.0,457.6687622070313,1895.4371337890625,0.0,554.3421630859375,0.602389931678772,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875490367412567,0.2984779179096222,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989377975463867,0.1686371862888336,0.1598693281412124,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585196137428284,0.2106969505548477,0.1477161794900894,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390397191047668,0.1330969780683517,0.1264058351516723,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870643138885498,0.1610986888408661,0.7259702086448669,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,290.4003601074219,297.4764404296875,284.978515625,1.0,0.3285829722881317,1.0,1.0,0.0,1.0,-1.7504534721374512,1.7504509687423706,2.4833402676449623e-06,1.3485080003738403,0.8070228695869446,0.8070228695869446,0.0,47.07623291015625,85.0,13079.728515625,-0.0,446.211181640625,1.0,283.1499938964844,284.4470520019531,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514761745929718,1.0,0.0,0.0,2.39607834815979,2.396089553833008,3.830852222108661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.18701171875,0.0,457.6687622070313,1895.4371337890625,0.0,554.3421630859375,0.602389931678772,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893735349178314,0.3125815093517303,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891718149185181,0.1703183799982071,0.1615295857191085,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469564318656921,0.2115459740161895,0.1483575701713562,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310763597488403,0.1345185488462448,0.1278226673603058,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765944004058838,0.1621204167604446,0.7310206294059753,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,290.4470520019531,297.473876953125,285.0220031738281,1.0,0.335593968629837,1.0,1.0,0.0,1.0,-1.7779111862182615,1.7779085636138916,2.5592951260478003e-06,1.3699971437454224,0.8009344339370728,0.8009344339370728,0.0,50.24009704589844,85.0,13287.0615234375,-0.0,472.6268615722656,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861633300781,293.1499938964844,293.1499938964844,283.1499938964844,20204.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192887187004089,1.0,0.0,0.0,2.355842351913452,2.355853319168091,3.70327398968584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.606201171875,0.0,437.38421630859375,1895.4371337890625,0.0,569.775634765625,0.5933149456977844,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899961650371551,0.3294987082481384,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779253125190735,0.1720534265041351,0.1632689237594604,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342350125312805,0.2124553322792053,0.1490631103515625,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218365669250488,0.1359892338514328,0.1293158531188964,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647567987442017,0.163132905960083,0.7361792325973511,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,290.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437530696392059,1.0,1.0,0.0,1.0,-1.8091423511505127,1.8091397285461424,2.6473803700355347e-06,1.3944469690322876,0.7949433326721191,0.7949433326721191,0.0,54.16720962524414,88.0,13519.150390625,-0.0,504.6043395996094,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524370551109314,1.0,0.0,0.0,2.319330930709839,2.3193416595458984,3.5893751260118734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.675048828125,0.0,419.4145202636719,1895.4371337890625,0.0,587.6229858398438,0.58506178855896,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489528477191925,0.3562461733818054,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633002996444702,0.1756405979394912,0.1668328195810318,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166846632957458,0.2144023180007934,0.1505472660064697,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090528607368469,0.1390286982059478,0.1323709338903427,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488009333610535,0.1651084125041961,0.7461007833480835,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,290.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569435477256775,1.0,1.0,0.0,1.0,-1.8629120588302608,1.8629093170166016,2.803409643092891e-06,1.4366884231567385,0.7845104336738586,0.7845104336738586,0.0,60.86225891113281,91.0,13939.1845703125,-0.0,561.8507080078125,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356305241584778,1.0,0.0,0.0,2.2538034915924072,2.253813505172729,3.389420157873247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6005859375,0.0,388.6181945800781,1895.4371337890625,0.0,629.2106323242188,0.5703281164169312,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489528477191925,0.3562461733818054,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633002996444702,0.1756405979394912,0.1668328195810318,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166846632957458,0.2144023180007934,0.1505472660064697,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090528607368469,0.1390286982059478,0.1323709338903427,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488009333610535,0.1651084125041961,0.7461007833480835,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,290.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569435477256775,1.0,1.0,0.0,1.0,-1.8629120588302608,1.8629093170166016,2.803409643092891e-06,1.4366884231567385,0.7845104336738586,0.7845104336738586,0.0,60.86225891113281,91.0,13939.1845703125,-0.0,561.8507080078125,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356305241584778,1.0,0.0,0.0,2.2538034915924072,2.253813505172729,3.389420157873247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.6005859375,0.0,388.6181945800781,1895.4371337890625,0.0,629.2106323242188,0.5703281164169312,1.0,0.0,3.0,1.0,0.0
