time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889267981052398,0.378324955701828,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537835240364075,0.1793816834688186,0.170517012476921,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034100532531738,0.2165066301822662,0.1521247774362564,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999687552452087,0.1421969681978225,0.1355228871107101,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378011345863342,0.1671211868524551,0.7559313178062439,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,290.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687045276165008,1.0,1.0,0.0,1.0,-1.9113346338272093,1.9113317728042605,2.9482514491974143e-06,1.4746143817901611,0.7756175994873047,0.7756175994873047,0.0,66.83844757080078,94.0,14325.5478515625,-0.0,615.8660278320312,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468460917472839,1.0,0.0,0.0,2.197740316390991,2.1977500915527344,3.2228948043666605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.90234375,0.0,363.5535888671875,1895.4371337890625,0.0,673.5709228515625,0.5577588081359863,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889267981052398,0.378324955701828,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537835240364075,0.1793816834688186,0.170517012476921,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034100532531738,0.2165066301822662,0.1521247774362564,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999687552452087,0.1421969681978225,0.1355228871107101,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378011345863342,0.1671211868524551,0.7559313178062439,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,290.6806030273437,297.40283203125,285.2409973144531,1.0,0.3687045276165008,1.0,1.0,0.0,1.0,-1.9113346338272093,1.9113317728042605,2.9482514491974143e-06,1.4746143817901611,0.7756175994873047,0.7756175994873047,0.0,66.83844757080078,94.0,14325.5478515625,-0.0,615.8660278320312,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468460917472839,1.0,0.0,0.0,2.197740316390991,2.1977500915527344,3.2228948043666605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.90234375,0.0,363.5535888671875,1895.4371337890625,0.0,673.5709228515625,0.5577588081359863,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886143207550049,0.3968943059444427,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.747564435005188,0.1832802295684814,0.1743269562721252,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932788729667664,0.2187655121088028,0.1537942290306091,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939771175384521,0.1454952210187912,0.1387754529714584,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299749255180359,0.1692543923854828,0.7661245465278625,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,290.7740173339844,297.382568359375,285.32080078125,1.0,0.3793040812015533,1.0,1.0,0.0,1.0,-1.9563617706298828,1.9563586711883545,3.086611286562402e-06,1.5098190307617188,0.7682843804359436,0.7682843804359436,0.0,72.22370147705078,82.0,14694.3349609375,-0.0,667.7880859375,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569772124290466,1.0,0.0,0.0,2.150233030319214,2.150242567062378,3.0850657140035764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.255126953125,0.0,343.15142822265625,1895.4371337890625,0.0,716.3015747070312,0.5471107363700867,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.4886143207550049,0.3968943059444427,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.747564435005188,0.1832802295684814,0.1743269562721252,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932788729667664,0.2187655121088028,0.1537942290306091,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939771175384521,0.1454952210187912,0.1387754529714584,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299749255180359,0.1692543923854828,0.7661245465278625,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,290.7740173339844,297.382568359375,285.32080078125,1.0,0.3793040812015533,1.0,1.0,0.0,1.0,-1.9563617706298828,1.9563586711883545,3.086611286562402e-06,1.5098190307617188,0.7682843804359436,0.7682843804359436,0.0,72.22370147705078,82.0,14694.3349609375,-0.0,667.7880859375,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569772124290466,1.0,0.0,0.0,2.150233030319214,2.150242567062378,3.0850657140035764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.255126953125,0.0,343.15142822265625,1895.4371337890625,0.0,716.3015747070312,0.5471107363700867,1.0,0.0,3.0,1.0,0.0
12127980,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901928007602691,0.3996897339820862,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510537505149841,0.1873150765895843,0.1781308799982071,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942917346954346,0.2211507707834243,0.1554542034864425,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979154944419861,0.1489016711711883,0.1419952064752578,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313543558120728,0.1715293526649475,0.7762624025344849,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,290.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832434713840484,1.0,1.0,0.0,1.0,-1.9823397397994995,1.9823365211486816,3.168549710608204e-06,1.530456304550171,0.7623542547225952,0.7623542547225952,0.0,73.5548324584961,70.0,14961.0791015625,-0.0,692.7378540039062,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657345056533813,1.0,0.0,0.0,2.110581636428833,2.110590934753418,2.972334698370105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.604736328125,0.0,326.6697692871094,1895.4371337890625,0.0,755.3704223632812,0.5382114052772522,1.0,0.0,3.0,1.0,0.0
12128040,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901928007602691,0.3996897339820862,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510537505149841,0.1873150765895843,0.1781308799982071,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942917346954346,0.2211507707834243,0.1554542034864425,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979154944419861,0.1489016711711883,0.1419952064752578,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313543558120728,0.1715293526649475,0.7762624025344849,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,290.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832434713840484,1.0,1.0,0.0,1.0,-1.9823397397994995,1.9823365211486816,3.168549710608204e-06,1.530456304550171,0.7623542547225952,0.7623542547225952,0.0,73.5548324584961,70.0,14961.0791015625,-0.0,692.7378540039062,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657345056533813,1.0,0.0,0.0,2.110581636428833,2.110590934753418,2.972334698370105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.604736328125,0.0,326.6697692871094,1895.4371337890625,0.0,755.3704223632812,0.5382114052772522,1.0,0.0,3.0,1.0,0.0
12128100,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.492537647485733,0.3959497809410095,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559335231781006,0.189385712146759,0.1800335496664047,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983088493347168,0.2223881483078003,0.1562799364328384,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030302882194519,0.1506489366292953,0.143596813082695,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349746227264404,0.1727420538663864,0.7814053893089294,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,290.9140625,297.3832397460937,285.4136962890625,1.0,0.3833478391170501,1.0,1.0,0.0,1.0,-1.9892293214797967,1.9892261028289795,3.190568122590776e-06,1.5359877347946167,0.7599602341651917,0.7599602341651917,0.0,72.85487365722656,70.0,15057.8125,-0.0,695.884521484375,1.0,283.1499938964844,284.8642578125,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693767070770264,1.0,0.0,0.0,2.093123197555542,2.093132257461548,2.923364093021519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.7744140625,0.0,319.62225341796875,1895.4371337890625,0.0,772.2217407226562,0.5343096852302551,1.0,0.0,3.0,1.0,0.0
12128160,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959861934185028,0.3894090354442596,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627209424972534,0.1914936900138855,0.1819457113742828,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043329119682312,0.2236554473638534,0.1571079343557357,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099136710166931,0.1524274349212646,0.1452021896839141,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403322458267212,0.1740148663520813,0.7866838574409485,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,290.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824227452278137,1.0,1.0,0.0,1.0,-1.992936134338379,1.992932915687561,3.202529114787467e-06,1.5390167236328125,0.7576068639755249,0.7576068639755249,0.0,71.43260955810547,73.0,15137.5732421875,-0.0,694.0348510742188,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724462270736694,1.0,0.0,0.0,2.0778379440307617,2.077847003936768,2.880824183648656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.09619140625,0.0,313.42608642578125,1895.4371337890625,0.0,786.70458984375,0.5308524966239929,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045984983444214,0.3824145793914795,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.772971510887146,0.1958525031805038,0.1859509646892547,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122483491897583,0.2263090908527374,0.15888112783432,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195480465888977,0.156106948852539,0.1485760062932968,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480590343475342,0.1767735779285431,0.7984204292297363,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,291.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838216662406921,1.0,1.0,0.0,1.0,-2.0096113681793213,2.009608268737793,3.2558182283537462e-06,1.5520986318588257,0.7541343569755554,0.7541343569755554,0.0,70.26697540283203,76.0,15347.8486328125,-0.0,703.5245971679688,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771135687828064,1.0,0.0,0.0,2.051527976989746,2.051536798477173,2.80833063470709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.29345703125,0.0,302.9530334472656,1895.4371337890625,0.0,809.2273559570312,0.5249060988426208,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045984983444214,0.3824145793914795,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.772971510887146,0.1958525031805038,0.1859509646892547,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122483491897583,0.2263090908527374,0.15888112783432,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195480465888977,0.156106948852539,0.1485760062932968,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480590343475342,0.1767735779285431,0.7984204292297363,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,291.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838216662406921,1.0,1.0,0.0,1.0,-2.0096113681793213,2.009608268737793,3.2558182283537462e-06,1.5520986318588257,0.7541343569755554,0.7541343569755554,0.0,70.26697540283203,76.0,15347.8486328125,-0.0,703.5245971679688,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771135687828064,1.0,0.0,0.0,2.051527976989746,2.051536798477173,2.80833063470709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.29345703125,0.0,302.9530334472656,1895.4371337890625,0.0,809.2273559570312,0.5249060988426208,1.0,0.0,3.0,1.0,0.0
12128340,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134319067001343,0.3789628446102142,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.781274676322937,0.2003913521766662,0.1901617795228958,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177149295806885,0.2291159778833389,0.1607866436243057,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269165515899658,0.1599331200122833,0.1521256119012832,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541430592536926,0.179760992527008,0.8114170432090759,285.5357971191406,285.75,293.1499938964844,286.50994873046875,291.1474304199219,297.4611511230469,285.53912353515625,1.0,0.3867323100566864,1.0,1.0,0.0,1.0,-2.032678842544556,2.032675504684448,3.330454319439013e-06,1.5702775716781616,0.7521133422851562,0.7521133422851562,0.0,70.09872436523438,79.0,15607.072265625,-0.0,721.855224609375,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811816453933716,1.0,0.0,0.0,2.031853437423706,2.031862258911133,2.7547247327675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.49755859375,0.0,295.0942687988281,1895.4371337890625,0.0,829.3597412109375,0.5203853845596313,1.0,0.0,3.0,1.0,0.0
12128400,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134319067001343,0.3789628446102142,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.781274676322937,0.2003913521766662,0.1901617795228958,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177149295806885,0.2291159778833389,0.1607866436243057,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269165515899658,0.1599331200122833,0.1521256119012832,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541430592536926,0.179760992527008,0.8114170432090759,285.5357971191406,285.75,293.1499938964844,286.50994873046875,291.1474304199219,297.4611511230469,285.53912353515625,1.0,0.3867323100566864,1.0,1.0,0.0,1.0,-2.032678842544556,2.032675504684448,3.330454319439013e-06,1.5702775716781616,0.7521133422851562,0.7521133422851562,0.0,70.09872436523438,79.0,15607.072265625,-0.0,721.855224609375,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811816453933716,1.0,0.0,0.0,2.031853437423706,2.031862258911133,2.7547247327675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.49755859375,0.0,295.0942687988281,1895.4371337890625,0.0,829.3597412109375,0.5203853845596313,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216583609580994,0.3785857856273651,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874079942703247,0.2047526985406875,0.1943653225898742,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.82097327709198,0.2317304462194442,0.1626729369163513,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322666645050049,0.163541704416275,0.1556328684091568,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583041191101074,0.1825650483369827,0.8244172930717468,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,291.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908021450042724,1.0,1.0,0.0,1.0,-2.05936336517334,2.0593600273132324,3.4179724934801925e-06,1.5913246870040894,0.7516584396362305,0.7516584396362305,0.0,70.73157501220703,82.0,15905.0517578125,-0.0,746.408935546875,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854545831680298,1.0,0.0,0.0,2.0190114974975586,2.0190200805664062,2.720013014823053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28857421875,0.0,289.7715759277344,1895.4371337890625,0.0,851.01806640625,0.5173221230506897,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216583609580994,0.3785857856273651,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874079942703247,0.2047526985406875,0.1943653225898742,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.82097327709198,0.2317304462194442,0.1626729369163513,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322666645050049,0.163541704416275,0.1556328684091568,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583041191101074,0.1825650483369827,0.8244172930717468,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,291.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908021450042724,1.0,1.0,0.0,1.0,-2.05936336517334,2.0593600273132324,3.4179724934801925e-06,1.5913246870040894,0.7516584396362305,0.7516584396362305,0.0,70.73157501220703,82.0,15905.0517578125,-0.0,746.408935546875,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854545831680298,1.0,0.0,0.0,2.0190114974975586,2.0190200805664062,2.720013014823053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28857421875,0.0,289.7715759277344,1895.4371337890625,0.0,851.01806640625,0.5173221230506897,1.0,0.0,3.0,1.0,0.0
12128580,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287707448005676,0.3815720379352569,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790615975856781,0.2087496966123581,0.1982347220182418,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215426802635193,0.2339986860752105,0.1643201410770416,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349859476089478,0.1667291074991226,0.1587556898593902,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597104907035828,0.1849466413259506,0.8356252908706665,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,291.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956321775913238,1.0,1.0,0.0,1.0,-2.0867865085601807,2.086782932281494,3.5091827612632187e-06,1.6129438877105713,0.7529537081718445,0.7529537081718445,0.0,72.15315246582031,85.0,16234.833984375,-0.0,774.9679565429688,1.0,283.1499938964844,285.0723571777344,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899763107299805,1.0,0.0,0.0,2.013465881347656,2.013474464416504,2.7050913331549964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.82275390625,0.0,287.0353698730469,1895.4371337890625,0.0,874.5183715820312,0.5158039927482605,1.0,0.0,3.0,1.0,0.0
12128640,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287707448005676,0.3815720379352569,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790615975856781,0.2087496966123581,0.1982347220182418,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215426802635193,0.2339986860752105,0.1643201410770416,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349859476089478,0.1667291074991226,0.1587556898593902,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597104907035828,0.1849466413259506,0.8356252908706665,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,291.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956321775913238,1.0,1.0,0.0,1.0,-2.0867865085601807,2.086782932281494,3.5091827612632187e-06,1.6129438877105713,0.7529537081718445,0.7529537081718445,0.0,72.15315246582031,85.0,16234.833984375,-0.0,774.9679565429688,1.0,283.1499938964844,285.0723571777344,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899763107299805,1.0,0.0,0.0,2.013465881347656,2.013474464416504,2.7050913331549964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.82275390625,0.0,287.0353698730469,1895.4371337890625,0.0,874.5183715820312,0.5158039927482605,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.531938910484314,0.3839660286903381,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914448976516724,0.2106681615114212,0.2000884860754013,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211382031440735,0.2350623905658722,0.1650907695293426,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356439828872681,0.1682199090719223,0.1602146625518798,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596661448478699,0.1860272586345672,0.840718686580658,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,291.41168212890625,297.5027160644531,285.6718139648437,1.0,0.3982463181018829,1.0,1.0,0.0,1.0,-2.1006829738616943,2.100679397583008,3.555851208147942e-06,1.6238682270050049,0.7543731331825256,0.7543731331825256,0.0,73.07925415039062,85.0,16410.986328125,-0.0,790.4325561523438,1.0,283.1499938964844,285.0935363769531,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924246311187744,1.0,0.0,0.0,2.013400316238404,2.013408660888672,2.7049148343394336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.93896484375,0.0,286.63671875,1895.4371337890625,0.0,887.496337890625,0.515630304813385,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348830819129944,0.3868094086647033,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918988466262817,0.2125513255596161,0.2019072473049163,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204056620597839,0.2360961586236953,0.1658396422863006,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359586358070374,0.1696603894233703,0.1616242676973343,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592552304267883,0.1870510578155517,0.8455507755279541,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,291.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009599387645721,1.0,1.0,0.0,1.0,-2.114678144454956,2.114674568176269,3.603131972340634e-06,1.6348350048065186,0.7561349868774414,0.7561349868774414,0.0,74.1163101196289,88.0,16595.5703125,-0.0,806.5681762695312,1.0,283.1499938964844,285.113525390625,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950360894203186,1.0,0.0,0.0,2.015662908554077,2.015671491622925,2.710997932808823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.998046875,0.0,286.99615478515625,1895.4371337890625,0.0,901.5374145507812,0.5159284472465515,1.0,0.0,3.0,1.0,0.0
12128820,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402072072029114,0.3935033679008484,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919957637786865,0.2162451744079589,0.2054746598005294,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182377815246582,0.2381016761064529,0.1672945618629455,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358353734016418,0.1724258959293365,0.1643323302268982,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576366066932678,0.1889631301164627,0.8545993566513062,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,291.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066061079502105,1.0,1.0,0.0,1.0,-2.1428699493408203,2.142866373062134,3.699180979310768e-06,1.6567931175231934,0.7613155841827393,0.7613155841827393,0.0,76.4495849609375,91.0,16987.083984375,-0.0,840.54736328125,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007835268974304,1.0,0.0,0.0,2.025938034057617,2.025946617126465,2.738707678417996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52685546875,0.0,289.7831420898437,1895.4371337890625,0.0,933.1719360351562,0.5177741646766663,1.0,0.0,3.0,1.0,0.0
12128880,297.58544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402072072029114,0.3935033679008484,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919957637786865,0.2162451744079589,0.2054746598005294,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182377815246582,0.2381016761064529,0.1672945618629455,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358353734016418,0.1724258959293365,0.1643323302268982,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576366066932678,0.1889631301164627,0.8545993566513062,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,291.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066061079502105,1.0,1.0,0.0,1.0,-2.1428699493408203,2.142866373062134,3.699180979310768e-06,1.6567931175231934,0.7613155841827393,0.7613155841827393,0.0,76.4495849609375,91.0,16987.083984375,-0.0,840.54736328125,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007835268974304,1.0,0.0,0.0,2.025938034057617,2.025946617126465,2.738707678417996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52685546875,0.0,289.7831420898437,1895.4371337890625,0.0,933.1719360351562,0.5177741646766663,1.0,0.0,3.0,1.0,0.0
12128940,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449051260948181,0.4011425077915191,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913718819618225,0.2198760062456131,0.2089831680059433,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154455423355103,0.2400511503219604,0.1687121987342834,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350272536277771,0.175073355436325,0.1669284254312515,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553082704544067,0.1907317042350769,0.8630033731460571,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,291.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124467968940735,1.0,1.0,0.0,1.0,-2.1711738109588623,2.1711699962615967,3.796723376581213e-06,1.6786834001541138,0.7686113715171814,0.7686113715171814,0.0,79.04381561279297,94.0,17408.806640625,-0.0,876.4073486328125,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072483062744141,1.0,0.0,0.0,2.0445690155029297,2.0445775985717773,2.789311110973358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.102294921875,0.0,295.5732421875,1895.4371337890625,0.0,969.906494140625,0.5214163661003113,1.0,0.0,3.0,1.0,0.0
12129000,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449051260948181,0.4011425077915191,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913718819618225,0.2198760062456131,0.2089831680059433,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154455423355103,0.2400511503219604,0.1687121987342834,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350272536277771,0.175073355436325,0.1669284254312515,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553082704544067,0.1907317042350769,0.8630033731460571,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,291.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124467968940735,1.0,1.0,0.0,1.0,-2.1711738109588623,2.1711699962615967,3.796723376581213e-06,1.6786834001541138,0.7686113715171814,0.7686113715171814,0.0,79.04381561279297,94.0,17408.806640625,-0.0,876.4073486328125,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072483062744141,1.0,0.0,0.0,2.0445690155029297,2.0445775985717773,2.789311110973358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.102294921875,0.0,295.5732421875,1895.4371337890625,0.0,969.906494140625,0.5214163661003113,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549070417881012,0.4093595147132873,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903447151184082,0.2234701663255691,0.2124582976102829,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123054504394531,0.2419770210981369,0.1701127886772155,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338306307792664,0.1776477396488189,0.1694516390562057,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525819540023804,0.1923864483833313,0.8709008097648621,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,291.87274169921875,297.4898681640625,285.83306884765625,1.0,0.4183923304080963,1.0,1.0,0.0,1.0,-2.199415922164917,2.1994118690490723,3.895432200806681e-06,1.7005382776260376,0.7781245708465576,0.7781245708465576,0.0,81.82374572753906,97.0,17859.79296875,-0.0,913.7522583007812,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143761873245239,1.0,0.0,0.0,2.071687698364258,2.071696519851685,2.8637953164434293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.447509765625,0.0,304.5647888183594,1895.4371337890625,0.0,1011.7557983398438,0.5269039869308472,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549070417881012,0.4093595147132873,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903447151184082,0.2234701663255691,0.2124582976102829,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123054504394531,0.2419770210981369,0.1701127886772155,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338306307792664,0.1776477396488189,0.1694516390562057,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525819540023804,0.1923864483833313,0.8709008097648621,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,291.87274169921875,297.4898681640625,285.83306884765625,1.0,0.4183923304080963,1.0,1.0,0.0,1.0,-2.199415922164917,2.1994118690490723,3.895432200806681e-06,1.7005382776260376,0.7781245708465576,0.7781245708465576,0.0,81.82374572753906,97.0,17859.79296875,-0.0,913.7522583007812,1.0,283.1499938964844,285.2080993652344,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143761873245239,1.0,0.0,0.0,2.071687698364258,2.071696519851685,2.8637953164434293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.447509765625,0.0,304.5647888183594,1895.4371337890625,0.0,1011.7557983398438,0.5269039869308472,1.0,0.0,3.0,1.0,0.0
12129180,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5527936816215515,0.4179075360298157,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891140580177307,0.2270383387804031,0.2159117013216018,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089839816093445,0.2438895106315612,0.171507328748703,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324318289756775,0.1801637113094329,0.1719233840703964,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496562600135803,0.1939449906349182,0.8783726096153259,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,292.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243784546852112,1.0,1.0,0.0,1.0,-2.227450132369995,2.2274460792541504,3.995006409240887e-06,1.7223795652389526,0.7899511456489563,0.7899511456489563,0.0,84.73738098144531,100.0,18338.69140625,-0.0,952.26953125,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220830082893372,1.0,0.0,0.0,2.107269048690796,2.1072778701782227,2.9630115250256495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33056640625,0.0,316.9770812988281,1895.4371337890625,0.0,1058.5491943359375,0.5342563390731812,1.0,0.0,3.0,1.0,0.0
12129240,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5527936816215515,0.4179075360298157,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891140580177307,0.2270383387804031,0.2159117013216018,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089839816093445,0.2438895106315612,0.171507328748703,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324318289756775,0.1801637113094329,0.1719233840703964,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496562600135803,0.1939449906349182,0.8783726096153259,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,292.0202331542969,297.47979736328125,285.8706359863281,1.0,0.4243784546852112,1.0,1.0,0.0,1.0,-2.227450132369995,2.2274460792541504,3.995006409240887e-06,1.7223795652389526,0.7899511456489563,0.7899511456489563,0.0,84.73738098144531,100.0,18338.69140625,-0.0,952.26953125,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220830082893372,1.0,0.0,0.0,2.107269048690796,2.1072778701782227,2.9630115250256495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33056640625,0.0,316.9770812988281,1895.4371337890625,0.0,1058.5491943359375,0.5342563390731812,1.0,0.0,3.0,1.0,0.0
12129300,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545087456703186,0.4222619235515594,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884560823440552,0.2288139015436172,0.217631384730339,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072752356529236,0.2448374629020691,0.1722007840871811,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316839694976807,0.1813997775316238,0.1731399446725845,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481533885002136,0.194691464304924,0.8819646239280701,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,292.09619140625,297.474365234375,285.8878479003906,1.0,0.4273717999458313,1.0,1.0,0.0,1.0,-2.2413549423217773,2.2413508892059326,4.044892193633132e-06,1.7332128286361694,0.7967663407325745,0.7967663407325745,0.0,86.23180389404297,100.0,18588.060546875,-0.0,971.8886108398438,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261263489723206,1.0,0.0,0.0,2.1281638145446777,2.128172874450684,3.022062742275011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.655517578125,0.0,324.5350646972656,1895.4371337890625,0.0,1083.7252197265625,0.5386263728141785,1.0,0.0,3.0,1.0,0.0
12129360,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561307072639465,0.4266564846038818,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877798676490784,0.2305842041969299,0.2193466871976852,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.805536687374115,0.2457780689001083,0.1728900820016861,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309117913246155,0.1826211214065551,0.174343392252922,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466342449188232,0.195417046546936,0.8854649662971497,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,292.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303592443466186,1.0,1.0,0.0,1.0,-2.2551722526550293,2.255167961120605,4.094696578249568e-06,1.7439237833023071,0.8038058280944824,0.8038058280944824,0.0,87.74592590332031,103.0,18843.431640625,-0.0,991.7139282226562,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630283534526825,1.0,0.0,0.0,2.1509878635406494,2.150996923446656,3.087232016696362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.504150390625,0.0,333.0238647460937,1895.4371337890625,0.0,1110.049560546875,0.5434339642524719,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591253638267517,0.4354724884033203,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864369750022888,0.2341149449348449,0.2227672338485717,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020750284194946,0.247639462351799,0.1742553859949112,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293477058410645,0.1850243061780929,0.1767129153013229,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.743606448173523,0.1968129426240921,0.8922142386436462,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,292.3316650390625,297.45709228515625,285.9357604980469,1.0,0.436299979686737,1.0,1.0,0.0,1.0,-2.2824647426605225,2.282460451126098,4.194536359136691e-06,1.7653725147247314,0.8171382546424866,0.8171382546424866,0.0,90.8252410888672,106.0,19364.033203125,-0.0,1031.864501953125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388421654701233,1.0,0.0,0.0,2.1981232166290283,2.1981327533721924,3.22401803032335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.146240234375,0.0,351.5933837890625,1895.4371337890625,0.0,1165.6162109375,0.5535879135131836,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591253638267517,0.4354724884033203,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864369750022888,0.2341149449348449,0.2227672338485717,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020750284194946,0.247639462351799,0.1742553859949112,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293477058410645,0.1850243061780929,0.1767129153013229,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.743606448173523,0.1968129426240921,0.8922142386436462,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,292.3316650390625,297.45709228515625,285.9357604980469,1.0,0.436299979686737,1.0,1.0,0.0,1.0,-2.2824647426605225,2.282460451126098,4.194536359136691e-06,1.7653725147247314,0.8171382546424866,0.8171382546424866,0.0,90.8252410888672,106.0,19364.033203125,-0.0,1031.864501953125,1.0,283.1499938964844,285.2545166015625,290.0193176269531,291.3008728027344,293.1499938964844,293.1499938964844,283.1499938964844,16769.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388421654701233,1.0,0.0,0.0,2.1981232166290283,2.1981327533721924,3.22401803032335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.146240234375,0.0,351.5933837890625,1895.4371337890625,0.0,1165.6162109375,0.5535879135131836,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618250370025635,0.4442899525165558,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851381301879883,0.2376425862312317,0.2261833846569061,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986942529678345,0.2494807243347168,0.1756065487861633,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277823686599731,0.1873819082975387,0.179038867354393,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406206130981445,0.1981458067893982,0.8986742496490479,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,292.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421803951263428,1.0,1.0,0.0,1.0,-2.309337615966797,2.309333324432373,4.2939595914504025e-06,1.786420464515686,0.8308899402618408,0.8308899402618408,0.0,93.9468765258789,109.0,19898.642578125,-0.0,1072.60302734375,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475958824157715,1.0,0.0,0.0,2.247189998626709,2.247199773788452,3.369558498889092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.231689453125,0.0,371.90325927734375,1895.4371337890625,0.0,1224.2996826171875,0.5642778873443604,1.0,0.0,3.0,1.0,0.0
