time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618250370025635,0.4442899525165558,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851381301879883,0.2376425862312317,0.2261833846569061,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986942529678345,0.2494807243347168,0.1756065487861633,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277823686599731,0.1873819082975387,0.179038867354393,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406206130981445,0.1981458067893982,0.8986742496490479,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,292.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421803951263428,1.0,1.0,0.0,1.0,-2.309337615966797,2.309333324432373,4.2939595914504025e-06,1.786420464515686,0.8308899402618408,0.8308899402618408,0.0,93.9468765258789,109.0,19898.642578125,-0.0,1072.60302734375,1.0,283.1499938964844,285.2655029296875,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475958824157715,1.0,0.0,0.0,2.247189998626709,2.247199773788452,3.369558498889092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.231689453125,0.0,371.90325927734375,1895.4371337890625,0.0,1224.2996826171875,0.5642778873443604,1.0,0.0,3.0,1.0,0.0
12129660,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642668008804321,0.4530316889286041,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839377522468567,0.2411772906780243,0.2296046763658523,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954456806182861,0.2513078451156616,0.1769476532936096,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262610793113708,0.1897020190954208,0.181328535079956,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377234697341919,0.19942706823349,0.9048960208892822,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,292.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479882717132568,1.0,1.0,0.0,1.0,-2.335784435272217,2.335780143737793,4.393124072521459e-06,1.8072000741958616,0.8450624942779541,0.8450624942779541,0.0,97.09468841552734,112.0,20444.654296875,-0.0,1113.83740234375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564550399780273,1.0,0.0,0.0,2.2973413467407227,2.297351360321045,3.521635676406732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56005859375,0.0,393.6443786621094,1895.4371337890625,0.0,1285.5228271484375,0.5752930641174316,1.0,0.0,3.0,1.0,0.0
12129720,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642668008804321,0.4530316889286041,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839377522468567,0.2411772906780243,0.2296046763658523,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954456806182861,0.2513078451156616,0.1769476532936096,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262610793113708,0.1897020190954208,0.181328535079956,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377234697341919,0.19942706823349,0.9048960208892822,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,292.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479882717132568,1.0,1.0,0.0,1.0,-2.335784435272217,2.335780143737793,4.393124072521459e-06,1.8072000741958616,0.8450624942779541,0.8450624942779541,0.0,97.09468841552734,112.0,20444.654296875,-0.0,1113.83740234375,1.0,283.1499938964844,285.276123046875,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564550399780273,1.0,0.0,0.0,2.2973413467407227,2.297351360321045,3.521635676406732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.56005859375,0.0,393.6443786621094,1895.4371337890625,0.0,1285.5228271484375,0.5752930641174316,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.566476047039032,0.4616707265377044,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828540802001953,0.2447263598442077,0.2330382764339447,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.79234379529953,0.2531239986419678,0.178281083703041,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247990369796753,0.1919900923967361,0.183587297797203,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.734927773475647,0.2006649076938629,0.9109176397323608,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,292.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537179172039032,1.0,1.0,0.0,1.0,-2.361836671829224,2.3618321418762207,4.49179788120091e-06,1.827574372291565,0.8596636056900024,0.8596636056900024,0.0,100.2541046142578,100.0,21000.158203125,-0.0,1155.5201416015625,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653679013252258,1.0,0.0,0.0,2.3479256629943848,2.347935914993286,3.678426594433404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96728515625,0.0,416.5678405761719,1895.4371337890625,0.0,1348.9019775390625,0.5864740014076233,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.566476047039032,0.4616707265377044,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828540802001953,0.2447263598442077,0.2330382764339447,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.79234379529953,0.2531239986419678,0.178281083703041,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7247990369796753,0.1919900923967361,0.183587297797203,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.734927773475647,0.2006649076938629,0.9109176397323608,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,292.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537179172039032,1.0,1.0,0.0,1.0,-2.361836671829224,2.3618321418762207,4.49179788120091e-06,1.827574372291565,0.8596636056900024,0.8596636056900024,0.0,100.2541046142578,100.0,21000.158203125,-0.0,1155.5201416015625,1.0,283.1499938964844,285.2868347167969,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653679013252258,1.0,0.0,0.0,2.3479256629943848,2.347935914993286,3.678426594433404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96728515625,0.0,416.5678405761719,1895.4371337890625,0.0,1348.9019775390625,0.5864740014076233,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677852630615234,0.4612556993961334,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850068211555481,0.246495172381401,0.2347057312726974,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935383915901184,0.2540156245231628,0.1789042949676513,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262981534004211,0.1931107938289642,0.1846507042646408,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358011603355408,0.2012580633163452,0.9136001467704772,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,292.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543161988258362,1.0,1.0,0.0,1.0,-2.3686044216156006,2.3685998916625977,4.5179131120676175e-06,1.833027482032776,0.8670864701271057,0.8670864701271057,0.0,100.36109924316406,100.0,21243.513671875,-0.0,1163.5972900390625,1.0,283.1499938964844,285.2896423339844,290.2850952148437,291.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,16654.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698168516159058,1.0,0.0,0.0,2.3732035160064697,2.37321400642395,3.758056834612944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.21240234375,0.0,428.4023742675781,1895.4371337890625,0.0,1381.1846923828125,0.5920842289924622,1.0,0.0,3.0,1.0,0.0
12129960,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698296427726746,0.4576267004013061,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7889986038208008,0.2482588142156601,0.2363317310810089,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965878248214722,0.2548927068710327,0.1794911175966262,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292981147766113,0.1942157745361328,0.1856620013713836,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382174134254456,0.201841652393341,0.9160454869270324,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,293.000244140625,297.4185791015625,286.0522155761719,1.0,0.4538098871707916,1.0,1.0,0.0,1.0,-2.3710615634918213,2.3710570335388184,4.527420514932601e-06,1.835010647773743,0.8745197057723999,0.8745197057723999,0.0,99.4531478881836,103.0,21454.935546875,-0.0,1162.7142333984375,1.0,283.1499938964844,285.28875732421875,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674098014831543,1.0,0.0,0.0,2.3983099460601807,2.398320436477661,3.8379911870833894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.4716796875,0.0,440.420654296875,1895.4371337890625,0.0,1412.6446533203125,0.5976734161376953,1.0,0.0,3.0,1.0,0.0
12130020,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749457478523254,0.456053763628006,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937299013137817,0.2518177330493927,0.2396586388349533,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993639707565308,0.2566426694393158,0.1806972324848175,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325678467750549,0.1964239031076431,0.1877294182777404,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403260469436646,0.2030452638864517,0.921294927597046,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,293.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556261599063873,1.0,1.0,0.0,1.0,-2.38339638710022,2.383391857147217,4.574313152261311e-06,1.8444297313690183,0.8896062970161438,0.8896062970161438,0.0,99.41023254394533,106.0,21923.8046875,-0.0,1176.5958251953125,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818059682846069,1.0,0.0,0.0,2.4478209018707275,2.447831630706787,3.998090392087761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88330078125,0.0,464.8670043945313,1895.4371337890625,0.0,1470.2344970703125,0.6087346076965332,1.0,0.0,3.0,1.0,0.0
12130080,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749457478523254,0.456053763628006,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937299013137817,0.2518177330493927,0.2396586388349533,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993639707565308,0.2566426694393158,0.1806972324848175,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325678467750549,0.1964239031076431,0.1877294182777404,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403260469436646,0.2030452638864517,0.921294927597046,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,293.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556261599063873,1.0,1.0,0.0,1.0,-2.38339638710022,2.383391857147217,4.574313152261311e-06,1.8444297313690183,0.8896062970161438,0.8896062970161438,0.0,99.41023254394533,106.0,21923.8046875,-0.0,1176.5958251953125,1.0,283.1499938964844,285.2904357910156,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818059682846069,1.0,0.0,0.0,2.4478209018707275,2.447831630706787,3.998090392087761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.88330078125,0.0,464.8670043945313,1895.4371337890625,0.0,1470.2344970703125,0.6087346076965332,1.0,0.0,3.0,1.0,0.0
12130140,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798338651657104,0.457391083240509,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967756390571594,0.2554214894771576,0.2430582493543625,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800411581993103,0.2583844661712646,0.1819206476211547,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344133853912354,0.1986235231161117,0.1898213326930999,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410379648208618,0.2042745649814605,0.9268430471420288,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,293.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584408700466156,1.0,1.0,0.0,1.0,-2.399732828140259,2.3997280597686768,4.637132860807469e-06,1.857080101966858,0.90509295463562,0.90509295463562,0.0,100.29015350341795,109.0,22427.900390625,0.0,1198.994873046875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890105605125427,1.0,0.0,0.0,2.496265888214112,2.496277093887329,4.157909643254243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11669921875,0.0,489.73541259765625,1895.4371337890625,0.0,1525.1290283203125,0.6225950717926025,1.0,0.0,3.0,1.0,0.0
12130200,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798338651657104,0.457391083240509,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967756390571594,0.2554214894771576,0.2430582493543625,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.800411581993103,0.2583844661712646,0.1819206476211547,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344133853912354,0.1986235231161117,0.1898213326930999,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410379648208618,0.2042745649814605,0.9268430471420288,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,293.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584408700466156,1.0,1.0,0.0,1.0,-2.399732828140259,2.3997280597686768,4.637132860807469e-06,1.857080101966858,0.90509295463562,0.90509295463562,0.0,100.29015350341795,109.0,22427.900390625,0.0,1198.994873046875,1.0,283.1499938964844,285.2968444824219,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890105605125427,1.0,0.0,0.0,2.496265888214112,2.496277093887329,4.157909643254243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11669921875,0.0,489.73541259765625,1895.4371337890625,0.0,1525.1290283203125,0.6225950717926025,1.0,0.0,3.0,1.0,0.0
12130260,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841575264930725,0.4606373012065887,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986859083175659,0.2590312063694,0.246497631072998,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003066778182983,0.2600894570350647,0.1831417679786682,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352882623672485,0.2007818520069122,0.1919063627719879,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407898306846619,0.2054702788591385,0.9324215650558472,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,293.51922607421875,297.4286804199219,286.1124572753906,1.0,0.461988240480423,1.0,1.0,0.0,1.0,-2.4184367656707764,2.4184319972991943,4.709690983872861e-06,1.8716107606887813,0.9206523895263672,0.9206523895263672,0.0,101.77308654785156,112.0,23003.01953125,0.0,1226.9302978515625,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968031525611877,1.0,0.0,0.0,2.576024293899536,2.576035976409912,4.427853355082334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9638671875,0.0,534.9747924804688,1895.4371337890625,0.0,1585.6162109375,0.6415878534317017,1.0,0.0,3.0,1.0,0.0
12130320,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841575264930725,0.4606373012065887,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986859083175659,0.2590312063694,0.246497631072998,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003066778182983,0.2600894570350647,0.1831417679786682,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352882623672485,0.2007818520069122,0.1919063627719879,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407898306846619,0.2054702788591385,0.9324215650558472,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,293.51922607421875,297.4286804199219,286.1124572753906,1.0,0.461988240480423,1.0,1.0,0.0,1.0,-2.4184367656707764,2.4184319972991943,4.709690983872861e-06,1.8716107606887813,0.9206523895263672,0.9206523895263672,0.0,101.77308654785156,112.0,23003.01953125,0.0,1226.9302978515625,1.0,283.1499938964844,285.28472900390625,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17176.0546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968031525611877,1.0,0.0,0.0,2.576024293899536,2.576035976409912,4.427853355082334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.9638671875,0.0,534.9747924804688,1895.4371337890625,0.0,1585.6162109375,0.6415878534317017,1.0,0.0,3.0,1.0,0.0
12130380,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878261923789978,0.4653782546520233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996715307235718,0.2626136839389801,0.2499317228794098,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992783188819885,0.2617334425449371,0.1843341588973999,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353614568710327,0.202867716550827,0.1939439475536346,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.2065850645303726,0.9377511143684388,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,293.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660407304763794,1.0,1.0,0.0,1.0,-2.438540458679199,2.438535690307617,4.788432761415606e-06,1.8872826099395752,0.936251938343048,0.936251938343048,0.0,103.726806640625,115.0,23608.56640625,0.0,1258.8822021484375,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054690718650818,1.0,0.0,0.0,2.6699674129486084,2.669980049133301,4.756694522711769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44970703125,0.0,592.4818115234375,1895.4371337890625,0.0,1654.1785888671875,0.6640416979789734,1.0,0.0,3.0,1.0,0.0
12130440,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878261923789978,0.4653782546520233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996715307235718,0.2626136839389801,0.2499317228794098,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992783188819885,0.2617334425449371,0.1843341588973999,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353614568710327,0.202867716550827,0.1939439475536346,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397406697273254,0.2065850645303726,0.9377511143684388,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,293.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660407304763794,1.0,1.0,0.0,1.0,-2.438540458679199,2.438535690307617,4.788432761415606e-06,1.8872826099395752,0.936251938343048,0.936251938343048,0.0,103.726806640625,115.0,23608.56640625,0.0,1258.8822021484375,1.0,283.1499938964844,285.26434326171875,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.212890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054690718650818,1.0,0.0,0.0,2.6699674129486084,2.669980049133301,4.756694522711769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44970703125,0.0,592.4818115234375,1895.4371337890625,0.0,1654.1785888671875,0.6640416979789734,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894270539283752,0.4681820571422577,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998966574668884,0.2643934786319732,0.2516440451145172,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985010743141174,0.2625336945056915,0.1849194765090942,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351616024971008,0.2038808614015579,0.194940984249115,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389805316925049,0.2071080356836319,0.9402927756309508,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,293.777587890625,297.42333984375,286.11724853515625,1.0,0.4682011902332306,1.0,1.0,0.0,1.0,-2.448920488357544,2.448915719985962,4.829338195122546e-06,1.895366668701172,0.9440235495567322,0.9440235495567322,0.0,104.8415298461914,115.0,23932.18359375,0.0,1276.007080078125,1.0,283.1499938964844,285.2481384277344,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.439453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100895047187805,1.0,0.0,0.0,2.728639841079712,2.7286529541015625,4.968047733200365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.61279296875,0.0,630.8575439453125,1895.4371337890625,0.0,1691.2691650390625,0.6753496527671814,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908836722373962,0.4712254106998443,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999722361564636,0.2661662995815277,0.2533496022224426,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975779175758362,0.2633209228515625,0.185495063662529,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.734826922416687,0.2048729211091995,0.1959193348884582,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380876541137695,0.2076076716184616,0.9427332878112792,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,293.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704274237155914,1.0,1.0,0.0,1.0,-2.4594247341156006,2.4594199657440186,4.870905740972376e-06,1.903542280197144,0.951873779296875,0.951873779296875,0.0,106.03324127197266,118.0,24230.68359375,0.0,1293.736572265625,1.0,283.1499938964844,285.23992919921875,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147675156593323,1.0,0.0,0.0,2.7726054191589355,2.7726190090179443,5.129434725859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.240234375,0.0,660.3116455078125,1895.4371337890625,0.0,1729.18701171875,0.6886181831359863,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934024453163147,0.4778474271297455,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998045682907104,0.2696962058544159,0.2567528784275055,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954294085502625,0.2648634314537048,0.1866291910409927,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338621020317078,0.2068026512861251,0.1978292465209961,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016571521759,0.2085426449775695,0.9473587274551392,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,294.031982421875,297.412353515625,286.12420654296875,1.0,0.4750232696533203,1.0,1.0,0.0,1.0,-2.4806835651397705,2.4806787967681885,4.95555150337168e-06,1.9200674295425413,0.9675166606903076,0.9675166606903076,0.0,108.59690856933594,121.0,24859.8984375,0.0,1330.67724609375,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243497967720032,1.0,0.0,0.0,2.88018012046814,2.880194664001465,5.535191576200305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.650390625,0.0,737.0535278320312,1895.4371337890625,0.0,1807.9581298828125,0.7144029140472412,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934024453163147,0.4778474271297455,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998045682907104,0.2696962058544159,0.2567528784275055,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954294085502625,0.2648634314537048,0.1866291910409927,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338621020317078,0.2068026512861251,0.1978292465209961,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.736016571521759,0.2085426449775695,0.9473587274551392,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,294.031982421875,297.412353515625,286.12420654296875,1.0,0.4750232696533203,1.0,1.0,0.0,1.0,-2.4806835651397705,2.4806787967681885,4.95555150337168e-06,1.9200674295425413,0.9675166606903076,0.9675166606903076,0.0,108.59690856933594,121.0,24859.8984375,0.0,1330.67724609375,1.0,283.1499938964844,285.2141418457031,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.775390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243497967720032,1.0,0.0,0.0,2.88018012046814,2.880194664001465,5.535191576200305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.650390625,0.0,737.0535278320312,1895.4371337890625,0.0,1807.9581298828125,0.7144029140472412,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595451831817627,0.4849779307842254,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993457317352295,0.2732136249542236,0.2601484656333923,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930142283439636,0.266373336315155,0.1877435445785522,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326325178146362,0.2086821496486663,0.1996929049491882,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336810827255249,0.209400787949562,0.951659083366394,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,294.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797406494617462,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041423264628975e-06,1.9366668462753296,0.983190894126892,0.983190894126892,0.0,111.34237670898438,109.0,25489.46875,0.0,1369.1334228515625,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339487671852112,1.0,0.0,0.0,2.990037441253662,2.990052938461304,5.965496256976621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31298828125,0.0,821.5392456054688,1895.4371337890625,0.0,1888.2708740234373,0.7407522797584534,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.595451831817627,0.4849779307842254,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993457317352295,0.2732136249542236,0.2601484656333923,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930142283439636,0.266373336315155,0.1877435445785522,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326325178146362,0.2086821496486663,0.1996929049491882,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336810827255249,0.209400787949562,0.951659083366394,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,294.1981811523437,297.4032592773437,286.12652587890625,1.0,0.4797406494617462,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041423264628975e-06,1.9366668462753296,0.983190894126892,0.983190894126892,0.0,111.34237670898438,109.0,25489.46875,0.0,1369.1334228515625,1.0,283.1499938964844,285.1885986328125,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339487671852112,1.0,0.0,0.0,2.990037441253662,2.990052938461304,5.965496256976621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.31298828125,0.0,821.5392456054688,1895.4371337890625,0.0,1888.2708740234373,0.7407522797584534,1.0,0.0,3.0,1.0,0.0
12130860,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984096527099609,0.4800083041191101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055673837661743,0.2766885459423065,0.2633792459964752,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972447276115417,0.2678200900554657,0.1887224316596985,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368600964546204,0.2104881256818771,0.2013605535030365,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021011352539,0.2101679146289825,0.9549250602722168,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,294.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790306389331817,1.0,1.0,0.0,1.0,-2.507110834121704,2.507105588912964,5.062270702183014e-06,1.9408423900604248,0.9987305402755736,0.9987305402755736,0.0,110.10066223144533,112.0,25985.869140625,0.0,1370.19482421875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431852221488953,1.0,0.0,0.0,3.100281238555908,3.100297689437866,6.413505957425514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5615234375,0.0,912.7545776367188,1895.4371337890625,0.0,1966.7900390625,0.7672106027603149,1.0,0.0,3.0,1.0,0.0
12130920,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984096527099609,0.4800083041191101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055673837661743,0.2766885459423065,0.2633792459964752,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972447276115417,0.2678200900554657,0.1887224316596985,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368600964546204,0.2104881256818771,0.2013605535030365,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368021011352539,0.2101679146289825,0.9549250602722168,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,294.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790306389331817,1.0,1.0,0.0,1.0,-2.507110834121704,2.507105588912964,5.062270702183014e-06,1.9408423900604248,0.9987305402755736,0.9987305402755736,0.0,110.10066223144533,112.0,25985.869140625,0.0,1370.19482421875,1.0,283.1499938964844,285.1553649902344,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431852221488953,1.0,0.0,0.0,3.100281238555908,3.100297689437866,6.413505957425514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5615234375,0.0,912.7545776367188,1895.4371337890625,0.0,1966.7900390625,0.7672106027603149,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029121279716492,0.4779280424118042,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100631833076477,0.2801743745803833,0.2666307687759399,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998456954956055,0.2692466676235199,0.1896972060203552,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397448420524597,0.2122770994901657,0.2030236572027206,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385931611061096,0.2109460234642028,0.9582504034042358,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,294.51922607421875,297.4024963378906,286.1146850585937,1.0,0.4801806807518005,1.0,1.0,0.0,1.0,-2.5156707763671875,2.515665531158448,5.096627774037188e-06,1.9473373889923096,1.0,1.0,0.0,109.79035949707033,115.0,26476.7890625,0.0,1379.744384765625,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23110.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511306405067444,1.0,0.0,0.0,3.2020208835601807,3.202038526535034,6.841347044428403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17626953125,0.0,1004.9386596679688,1895.4371337890625,0.0,2035.2406005859373,0.7919161915779114,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029121279716492,0.4779280424118042,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100631833076477,0.2801743745803833,0.2666307687759399,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998456954956055,0.2692466676235199,0.1896972060203552,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397448420524597,0.2122770994901657,0.2030236572027206,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385931611061096,0.2109460234642028,0.9582504034042358,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,294.51922607421875,297.4024963378906,286.1146850585937,1.0,0.4801806807518005,1.0,1.0,0.0,1.0,-2.5156707763671875,2.515665531158448,5.096627774037188e-06,1.9473373889923096,1.0,1.0,0.0,109.79035949707033,115.0,26476.7890625,0.0,1379.744384765625,1.0,283.1499938964844,285.12713623046875,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23110.04296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511306405067444,1.0,0.0,0.0,3.2020208835601807,3.202038526535034,6.841347044428403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17626953125,0.0,1004.9386596679688,1895.4371337890625,0.0,2035.2406005859373,0.7919161915779114,1.0,0.0,3.0,1.0,0.0
12131100,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050564646720886,0.4781478941440582,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115835189819336,0.2819342613220215,0.2682861387729645,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004423975944519,0.2699641287326813,0.1901977509260177,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406018376350403,0.2131739258766174,0.203871950507164,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389163970947266,0.2113457322120666,0.9600403308868408,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,294.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811761379241943,1.0,1.0,0.0,1.0,-2.521693468093872,2.521688222885132,5.121030881127808e-06,1.9519879817962649,1.0,1.0,0.0,110.05403137207033,115.0,26742.201171875,0.0,1388.563720703125,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23906.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754802942276001,1.0,0.0,0.0,3.256701946258545,3.256720304489136,7.077002805999655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.60107421875,0.0,1057.30712890625,1895.4371337890625,0.0,2067.1455078125,0.8024969100952148,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.9990000128746032,0.6070765256881714,0.4789468646049499,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127796649932861,0.2837069928646087,0.2699573636054992,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007137179374695,0.2706862986087799,0.1907039880752563,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7411845326423645,0.2140732407569885,0.2047270238399505,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389711737632751,0.2117487788200378,0.9618737101554872,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,294.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824029207229614,1.0,1.0,0.0,1.0,-2.528498411178589,2.528493404388428,5.148684522282565e-06,1.957247257232666,1.0,1.0,0.0,110.50902557373048,118.0,26987.70703125,0.0,1399.2498779296875,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24445.13671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583591938018799,1.0,0.0,0.0,3.2932159900665283,3.2932348251342773,7.236586725412053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.12548828125,0.0,1093.27099609375,1895.4371337890625,0.0,2098.1962890625,0.8142269849777222,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107115149497986,0.4819243550300598,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.81442791223526,0.2872881591320038,0.2733517289161682,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004980683326721,0.2721434235572815,0.1917388290166854,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417029738426208,0.2158778607845306,0.2064604014158249,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384445071220398,0.2125546336174011,0.9656380414962769,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,294.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854110181331634,1.0,1.0,0.0,1.0,-2.544001340866089,2.5439960956573486,5.211980806052452e-06,1.969236969947815,1.0,1.0,0.0,111.8799819946289,121.0,27506.18359375,0.0,1425.234375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655596137046814,1.0,0.0,0.0,3.3775336742401123,3.377553224563598,7.611893124703784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.337890625,0.0,1179.4140625,1895.4371337890625,0.0,2161.5107421875,0.8348783850669861,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.9990000128746032,0.6107115149497986,0.4819243550300598,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.81442791223526,0.2872881591320038,0.2733517289161682,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004980683326721,0.2721434235572815,0.1917388290166854,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417029738426208,0.2158778607845306,0.2064604014158249,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384445071220398,0.2125546336174011,0.9656380414962769,286.1282958984375,284.95001220703125,296.8236083984375,288.0341491699219,294.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854110181331634,1.0,1.0,0.0,1.0,-2.544001340866089,2.5439960956573486,5.211980806052452e-06,1.969236969947815,1.0,1.0,0.0,111.8799819946289,121.0,27506.18359375,0.0,1425.234375,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.919921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655596137046814,1.0,0.0,0.0,3.3775336742401123,3.377553224563598,7.611893124703784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.337890625,0.0,1179.4140625,1895.4371337890625,0.0,2161.5107421875,0.8348783850669861,1.0,0.0,3.0,1.0,0.0
12131340,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138227581977844,0.4863137900829315,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153340816497803,0.2909107506275177,0.2768030166625976,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995190620422363,0.273613840341568,0.1927958726882934,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415623068809509,0.2176861464977264,0.2082147449254989,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.737265944480896,0.2133468091487884,0.9694347977638244,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,294.9617919921875,297.401123046875,286.141845703125,1.0,0.4889744222164154,1.0,1.0,0.0,1.0,-2.5613608360290527,2.5613555908203125,5.283332484395942e-06,1.9826676845550537,1.0,1.0,0.0,113.72946166992188,124.0,28026.294921875,0.0,1456.0390625,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729883790016174,1.0,0.0,0.0,3.456726789474488,3.45674729347229,7.97303016497608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8603515625,0.0,1264.3359375,1895.4371337890625,0.0,2227.42138671875,0.854292094707489,1.0,0.0,3.0,1.0,0.0
12131400,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138227581977844,0.4863137900829315,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153340816497803,0.2909107506275177,0.2768030166625976,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995190620422363,0.273613840341568,0.1927958726882934,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415623068809509,0.2176861464977264,0.2082147449254989,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.737265944480896,0.2133468091487884,0.9694347977638244,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,294.9617919921875,297.401123046875,286.141845703125,1.0,0.4889744222164154,1.0,1.0,0.0,1.0,-2.5613608360290527,2.5613555908203125,5.283332484395942e-06,1.9826676845550537,1.0,1.0,0.0,113.72946166992188,124.0,28026.294921875,0.0,1456.0390625,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.83984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729883790016174,1.0,0.0,0.0,3.456726789474488,3.45674729347229,7.97303016497608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8603515625,0.0,1264.3359375,1895.4371337890625,0.0,2227.42138671875,0.854292094707489,1.0,0.0,3.0,1.0,0.0
