time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164549589157104,0.4917123019695282,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157262206077576,0.2945655584335327,0.280298501253128,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980127334594727,0.2750904560089111,0.1938672959804535,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409597039222717,0.2194915562868118,0.2099798321723938,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289625167847,0.2141143381595611,0.9731886982917786,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,295.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929228127002716,1.0,1.0,0.0,1.0,-2.579965114593506,2.5799598693847656,5.360348495742073e-06,1.9970637559890747,1.0,1.0,0.0,115.93119049072266,127.0,28542.873046875,0.0,1490.4359130859375,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806366086006165,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324209375132341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.927734375,0.0,1348.7825927734375,1895.4371337890625,0.0,2295.85791015625,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164549589157104,0.4917123019695282,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157262206077576,0.2945655584335327,0.280298501253128,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980127334594727,0.2750904560089111,0.1938672959804535,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409597039222717,0.2194915562868118,0.2099798321723938,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356289625167847,0.2141143381595611,0.9731886982917786,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,295.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929228127002716,1.0,1.0,0.0,1.0,-2.579965114593506,2.5799598693847656,5.360348495742073e-06,1.9970637559890747,1.0,1.0,0.0,115.93119049072266,127.0,28542.873046875,0.0,1490.4359130859375,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806366086006165,1.0,0.0,0.0,3.532033681869507,3.532055139541626,8.324209375132341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.927734375,0.0,1348.7825927734375,1895.4371337890625,0.0,2295.85791015625,0.8727658987045288,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186503767967224,0.4978214800357818,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157681226730347,0.2982440888881683,0.2838268578052521,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961527705192566,0.2765662670135498,0.1949458718299865,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400417923927307,0.2212879806756973,0.2117466479539871,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336786389350891,0.214850515127182,0.976850926876068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,295.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971309602260589,1.0,1.0,0.0,1.0,-2.599364280700684,2.5993587970733643,5.441253506432986e-06,2.012076139450073,1.0,1.0,0.0,118.39205169677734,130.0,29051.328125,0.0,1527.510498046875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884060144424438,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668427540214907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00390625,0.0,1433.30322265625,1895.4371337890625,0.0,2365.930908203125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186503767967224,0.4978214800357818,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157681226730347,0.2982440888881683,0.2838268578052521,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961527705192566,0.2765662670135498,0.1949458718299865,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400417923927307,0.2212879806756973,0.2117466479539871,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336786389350891,0.214850515127182,0.976850926876068,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,295.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971309602260589,1.0,1.0,0.0,1.0,-2.599364280700684,2.5993587970733643,5.441253506432986e-06,2.012076139450073,1.0,1.0,0.0,118.39205169677734,130.0,29051.328125,0.0,1527.510498046875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.888671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884060144424438,1.0,0.0,0.0,3.6043214797973633,3.604343891143799,8.668427540214907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.00390625,0.0,1433.30322265625,1895.4371337890625,0.0,2365.930908203125,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6195937395095825,0.501068651676178,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156983256340027,0.3000897467136383,0.2856013774871826,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951338887214661,0.2773016989231109,0.195486769080162,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.739501416683197,0.2221811264753341,0.2126291692256927,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326222658157349,0.215205430984497,0.9786410927772522,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,295.2826538085937,297.387451171875,286.17559814453125,1.0,0.499302864074707,1.0,1.0,0.0,1.0,-2.609259605407715,2.6092541217803955,5.482757387653692e-06,2.0197343826293945,1.0,1.0,0.0,119.69670867919922,130.0,29311.150390625,0.0,1546.8341064453125,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.048828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923263311386108,1.0,0.0,0.0,3.6474626064300537,3.647485494613648,8.877179311639338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.60009765625,0.0,1485.388671875,1895.4371337890625,0.0,2401.484375,0.8982913494110107,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204391717910767,0.5044219493865967,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155772686004639,0.3019389808177948,0.2873786985874176,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940652370452881,0.2780351042747497,0.1960255354642868,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389153838157654,0.223070353269577,0.2135079354047775,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315199375152588,0.2155510485172271,0.9803894758224488,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,295.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015071630477905,1.0,1.0,0.0,1.0,-2.6192286014556885,2.619223117828369,5.524730568140512e-06,2.02745008468628,1.0,1.0,0.0,121.0432586669922,118.0,29547.517578125,0.0,1566.5792236328125,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962011098861694,1.0,0.0,0.0,3.674154758453369,3.674178123474121,9.007580956676976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.68896484375,0.0,1518.23828125,1895.4371337890625,0.0,2436.74462890625,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231426000595093,0.4990562200546264,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213672637939453,0.3056025505065918,0.290776640176773,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983095049858093,0.2794505655765533,0.1969760954380035,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431038022041321,0.2247960418462753,0.215089350938797,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.734541118144989,0.2161860316991806,0.9830067753791808,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,295.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005502104759216,1.0,1.0,0.0,1.0,-2.6230733394622803,2.623067855834961,5.541505288420012e-06,2.0306921005249023,1.0,1.0,0.0,119.5933837890625,121.0,29883.24609375,0.0,1565.413330078125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803705096244812,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.34355853132729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75927734375,0.0,1603.969970703125,1895.4371337890625,0.0,2505.3486328125,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231426000595093,0.4990562200546264,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213672637939453,0.3056025505065918,0.290776640176773,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983095049858093,0.2794505655765533,0.1969760954380035,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431038022041321,0.2247960418462753,0.215089350938797,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.734541118144989,0.2161860316991806,0.9830067753791808,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,295.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005502104759216,1.0,1.0,0.0,1.0,-2.6230733394622803,2.623067855834961,5.541505288420012e-06,2.0306921005249023,1.0,1.0,0.0,119.5933837890625,121.0,29883.24609375,0.0,1565.413330078125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803705096244812,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.34355853132729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75927734375,0.0,1603.969970703125,1895.4371337890625,0.0,2505.3486328125,0.9243297576904296,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.625335156917572,0.4972558915615082,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238515257835388,0.3075084388256073,0.2925472259521484,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999821901321411,0.2801780700683594,0.1974669843912124,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.744841456413269,0.2256876081228256,0.2159082293510437,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356815338134766,0.2165240496397018,0.9843876361846924,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,295.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009037852287292,1.0,1.0,0.0,1.0,-2.6262598037719727,2.6262543201446533,5.554708877753001e-06,2.0330278873443604,1.0,1.0,0.0,119.16715240478516,121.0,30061.50390625,0.0,1567.9307861328125,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.220703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071592450141907,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.81689453125,0.0,1658.9925537109375,1895.4371337890625,0.0,2537.0576171875,0.9319016337394714,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.627315878868103,0.4967272281646728,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255683779716492,0.3092731535434723,0.2941988706588745,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009147644042969,0.2808490991592407,0.1979285925626754,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459304928779602,0.2265102267265319,0.2166774272918701,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362437844276428,0.2168444991111755,0.9857709407806396,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,295.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015200972557068,1.0,1.0,0.0,1.0,-2.6307485103607178,2.6307430267333984,5.573665930569405e-06,2.0364797115325928,1.0,1.0,0.0,119.1675033569336,124.0,30220.443359375,0.0,1574.1707763671875,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101043701171875,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91748046875,0.0,1690.6265869140625,1895.4371337890625,0.0,2564.154296875,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307189464569092,0.499668538570404,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270659446716309,0.3129103183746338,0.2976724505424499,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006412386894226,0.282190203666687,0.198902279138565,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462952136993408,0.2281719446182251,0.2182970196008682,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735599160194397,0.2174693793058395,0.9888059496879578,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,295.55682373046875,297.386474609375,286.1850280761719,1.0,0.503484308719635,0.7576166987419128,0.7576166987419128,0.4000000059604645,1.0,-2.645207166671753,1.7535979747772217,0.8916091918945312,1.1593104600906372,1.0,1.0,0.0,120.0571517944336,127.0,30452.185546875,0.0,1594.6959228515625,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155439496040344,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05859375,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.338134765625,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307189464569092,0.499668538570404,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270659446716309,0.3129103183746338,0.2976724505424499,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006412386894226,0.282190203666687,0.198902279138565,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462952136993408,0.2281719446182251,0.2182970196008682,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.735599160194397,0.2174693793058395,0.9888059496879578,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,295.55682373046875,297.386474609375,286.1850280761719,1.0,0.503484308719635,0.7576166987419128,0.7576166987419128,0.4000000059604645,1.0,-2.645207166671753,1.7535979747772217,0.8916091918945312,1.1593104600906372,1.0,1.0,0.0,120.0571517944336,127.0,30452.185546875,0.0,1594.6959228515625,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155439496040344,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.05859375,0.0,1778.3170166015625,1895.4371337890625,0.0,2614.338134765625,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324238777160645,0.5035809278488159,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.827870786190033,0.3162351548671722,0.3009442687034607,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996066212654114,0.2831842601299286,0.1997050791978836,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.746018648147583,0.2295804321765899,0.2197490930557251,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343405485153198,0.2178346961736679,0.9910427331924438,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,295.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765313148499,0.5152333378791809,0.5152333378791809,0.800000011920929,1.0,-2.659228801727295,1.0338518619537354,1.6253769397735596,0.4375525712966919,1.0,1.0,0.0,121.51614379882812,130.0,30762.212890625,0.0,1620.1029052734375,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239473104476929,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78369140625,0.0,1852.964599609375,1895.4371337890625,0.0,2692.1767578125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324238777160645,0.5035809278488159,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.827870786190033,0.3162351548671722,0.3009442687034607,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996066212654114,0.2831842601299286,0.1997050791978836,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.746018648147583,0.2295804321765899,0.2197490930557251,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343405485153198,0.2178346961736679,0.9910427331924438,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,295.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765313148499,0.5152333378791809,0.5152333378791809,0.800000011920929,1.0,-2.659228801727295,1.0338518619537354,1.6253769397735596,0.4375525712966919,1.0,1.0,0.0,121.51614379882812,130.0,30762.212890625,0.0,1620.1029052734375,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239473104476929,1.0,0.0,0.0,3.926446914672852,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.78369140625,0.0,1852.964599609375,1895.4371337890625,0.0,2692.1767578125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324115991592407,0.5059608817100525,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279176354408264,0.3176227211952209,0.3024216294288635,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986924052238464,0.2833913266658783,0.1999807208776474,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455465793609619,0.230066105723381,0.2203466147184372,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333816885948181,0.2177926301956176,0.9915208220481871,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,295.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077407956123352,0.3940416872501373,0.3940416872501373,1.0,1.0,-2.6654868125915527,0.7691420316696167,1.8963446617126465,0.171720266342163,1.0,1.0,0.0,122.4068832397461,130.0,31390.482421875,0.0,1634.010009765625,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349342346191406,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.24169921875,0.0,1875.701416015625,1895.4371337890625,0.0,2794.424560546875,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316414475440979,0.5095937252044678,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270904421806335,0.3187627494335174,0.3036141991615295,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968096137046814,0.2833417356014251,0.2000359147787094,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442648410797119,0.2303485721349716,0.2207228541374206,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316291332244873,0.2175330966711044,0.9909209609031676,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,295.49322509765625,297.3570251464844,285.8546447753906,1.0,0.5093076825141907,0.4131547212600708,0.4131547212600708,1.0,1.0,-2.6710867881774902,0.7940187454223633,1.877068042755127,0.1952936053276062,1.0,1.0,0.0,123.698486328125,133.0,31485.265625,0.0,1647.76318359375,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400253057479858,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.66015625,0.0,1893.3897705078125,1895.4371337890625,0.0,2841.951416015625,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283920407295227,0.5181604623794556,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244931697845459,0.3206346929073334,0.3056095242500305,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920210957527161,0.2828409969806671,0.1998581141233444,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408148646354675,0.2305553704500198,0.2211358845233917,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272013425827026,0.2166241407394409,0.9879301190376282,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,295.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124261975288391,0.4513807892799377,0.4513807892799377,1.0,1.0,-2.6804702281951904,0.8817707896232605,1.7986993789672852,0.28089040517807,1.0,1.0,0.0,126.6512222290039,121.0,32272.169921875,0.0,1674.332763671875,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854009211063385,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0732421875,0.0,1917.759033203125,1895.4371337890625,0.0,2972.835205078125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283920407295227,0.5181604623794556,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244931697845459,0.3206346929073334,0.3056095242500305,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920210957527161,0.2828409969806671,0.1998581141233444,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408148646354675,0.2305553704500198,0.2211358845233917,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272013425827026,0.2166241407394409,0.9879301190376282,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,295.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124261975288391,0.4513807892799377,0.4513807892799377,1.0,1.0,-2.6804702281951904,0.8817707896232605,1.7986993789672852,0.28089040517807,1.0,1.0,0.0,126.6512222290039,121.0,32272.169921875,0.0,1674.332763671875,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854009211063385,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0732421875,0.0,1917.759033203125,1895.4371337890625,0.0,2972.835205078125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244948506355286,0.5155813694000244,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269575834274292,0.3220629692077636,0.307022750377655,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925687432289124,0.281922310590744,0.19926418364048,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418447136878967,0.2303648442029953,0.221014067530632,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035403251648,0.2152986973524093,0.9822860956192015,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,295.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100265741348267,0.4896068572998047,0.4896068572998047,1.0,1.0,-2.6714510917663574,0.9528359174728394,1.7186150550842283,0.3541846871376037,1.0,1.0,0.0,125.56845092773438,109.0,32887.9609375,0.0,1656.056640625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652138113975525,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.150390625,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.911376953125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6244948506355286,0.5155813694000244,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269575834274292,0.3220629692077636,0.307022750377655,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925687432289124,0.281922310590744,0.19926418364048,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418447136878967,0.2303648442029953,0.221014067530632,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.727035403251648,0.2152986973524093,0.9822860956192015,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,295.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100265741348267,0.4896068572998047,0.4896068572998047,1.0,1.0,-2.6714510917663574,0.9528359174728394,1.7186150550842283,0.3541846871376037,1.0,1.0,0.0,125.56845092773438,109.0,32887.9609375,0.0,1656.056640625,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652138113975525,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.150390625,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.911376953125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622444212436676,0.5040768384933472,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336025476455688,0.3231717050075531,0.3079992234706878,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975012063980103,0.2807199656963348,0.1983711868524551,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465914487838745,0.2299017608165741,0.220498651266098,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303800582885742,0.2137059271335601,0.974772334098816,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,295.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039393305778503,0.4858236908912658,0.4858236908912658,1.0,1.0,-2.6480891704559326,0.9387959241867064,1.7092931270599363,0.3455054759979248,1.0,1.0,0.0,121.28040313720705,112.0,33386.2421875,0.0,1603.4541015625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736871480941772,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23583984375,0.0,1941.070556640625,1895.4371337890625,0.0,3157.39501953125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.622444212436676,0.5040768384933472,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336025476455688,0.3231717050075531,0.3079992234706878,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975012063980103,0.2807199656963348,0.1983711868524551,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465914487838745,0.2299017608165741,0.220498651266098,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303800582885742,0.2137059271335601,0.974772334098816,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,295.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039393305778503,0.4858236908912658,0.4858236908912658,1.0,1.0,-2.6480891704559326,0.9387959241867064,1.7092931270599363,0.3455054759979248,1.0,1.0,0.0,121.28040313720705,112.0,33386.2421875,0.0,1603.4541015625,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736871480941772,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23583984375,0.0,1941.070556640625,1895.4371337890625,0.0,3157.39501953125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215710043907166,0.4985503852367401,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372393846511841,0.324174165725708,0.308895468711853,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992392778396606,0.2794493436813354,0.197445347905159,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485998272895813,0.2293550074100494,0.2199304848909378,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310734391212463,0.2120421230792999,0.9670591950416564,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,295.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006087422370911,0.4820404946804046,0.4820404946804046,1.0,1.0,-2.6314468383789062,0.9250780940055848,1.7063688039779663,0.335321307182312,0.9991741180419922,0.9991741180419922,0.0,119.05123138427734,115.0,34115.40234375,0.0,1570.2257080078125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811355233192444,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27294921875,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22119140625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215710043907166,0.4985503852367401,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372393846511841,0.324174165725708,0.308895468711853,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992392778396606,0.2794493436813354,0.197445347905159,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7485998272895813,0.2293550074100494,0.2199304848909378,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310734391212463,0.2120421230792999,0.9670591950416564,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,295.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006087422370911,0.4820404946804046,0.4820404946804046,1.0,1.0,-2.6314468383789062,0.9250780940055848,1.7063688039779663,0.335321307182312,0.9991741180419922,0.9991741180419922,0.0,119.05123138427734,115.0,34115.40234375,0.0,1570.2257080078125,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811355233192444,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.27294921875,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22119140625,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207151412963867,0.49768927693367,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380981683731079,0.3246525526046753,0.3093715012073517,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.799111545085907,0.2788043916225433,0.1970124989748001,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487324476242065,0.229066252708435,0.2196725457906723,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305966019630432,0.2112021148204803,0.963346779346466,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,295.5653686523437,297.2358703613281,284.7488708496094,1.0,0.4996116161346435,0.4801489114761352,0.4801489114761352,1.0,1.0,-2.6256909370422363,0.919244349002838,1.7064465284347534,0.3307347595691681,0.9963580965995787,0.9963580965995787,0.0,118.59581756591795,115.0,34866.1875,0.0,1560.236328125,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878463506698608,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.82958984375,0.0,1945.7330322265625,1895.4371337890625,0.0,3290.061279296875,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193605661392212,0.4979462027549743,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382973074913025,0.3250772953033447,0.3097655177116394,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982898354530334,0.2781121432781219,0.1965238600969314,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482690811157227,0.2287369221448898,0.2193597257137298,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295615077018738,0.2103285640478134,0.9594188332557678,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,295.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989580810070038,0.4802955687046051,0.4802955687046051,1.0,1.0,-2.620788335800171,0.9172784686088562,1.70350980758667,0.3298258185386657,0.9941660761833192,0.9941660761833192,0.0,118.50105285644533,118.0,34890.28125,0.0,1553.054931640625,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892545104026794,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30615234375,0.0,1943.1619873046875,1895.4371337890625,0.0,3303.2353515625,0.981267273426056,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615311324596405,0.5005614161491394,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376104831695557,0.3258877992630005,0.310580164194107,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955451011657715,0.2767137587070465,0.195583239197731,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463758587837219,0.2280553132295608,0.2187615931034088,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265822887420654,0.2085707336664199,0.9517471194267272,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,295.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984951019287109,0.4805889129638672,0.4805889129638672,1.0,1.0,-2.613839626312256,0.9149935841560364,1.6988459825515747,0.3290129601955414,0.9865712523460388,0.9865712523460388,0.0,119.0328369140625,106.0,35827.1015625,0.0,1545.8817138671875,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984652757644653,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39892578125,0.0,1931.802978515625,1895.4371337890625,0.0,3389.2744140625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615311324596405,0.5005614161491394,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376104831695557,0.3258877992630005,0.310580164194107,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955451011657715,0.2767137587070465,0.195583239197731,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463758587837219,0.2280553132295608,0.2187615931034088,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265822887420654,0.2085707336664199,0.9517471194267272,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,295.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984951019287109,0.4805889129638672,0.4805889129638672,1.0,1.0,-2.613839626312256,0.9149935841560364,1.6988459825515747,0.3290129601955414,0.9865712523460388,0.9865712523460388,0.0,119.0328369140625,106.0,35827.1015625,0.0,1545.8817138671875,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984652757644653,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39892578125,0.0,1931.802978515625,1895.4371337890625,0.0,3389.2744140625,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.61248779296875,0.4972174763679504,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397297263145447,0.3263130784034729,0.3109963238239288,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965272068977356,0.2758309841156006,0.1949762254953384,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475022077560425,0.2276025712490081,0.2183344364166259,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269227504730225,0.2074723690748214,0.9468239545822144,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,295.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958642125129699,0.4807649254798889,0.4807649254798889,1.0,1.0,-2.603179216384888,0.9109514951705932,1.6922276020050049,0.3275125026702881,0.9800965189933776,0.9800965189933776,0.0,117.68579864501952,106.0,36687.98046875,0.0,1525.33056640625,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072519540786744,1.0,0.0,0.0,3.968453884124756,3.968481302261353,1.050838477567595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.412109375,0.0,1920.56982421875,1895.4371337890625,0.0,3471.08349609375,0.9770784974098206,1.0,0.0,3.0,1.0,0.0
12133200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110323667526245,0.493090957403183,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420940637588501,0.3265722095966339,0.3111751675605774,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981439232826233,0.2752253115177154,0.1945039629936218,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490949034690857,0.2272829115390777,0.2179729789495468,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279288172721863,0.2067199349403381,0.9431835412979126,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,295.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934054017066955,0.4808822572231293,0.4808822572231293,1.0,1.0,-2.5930635929107666,0.9070353507995604,1.6860283613204956,0.325883537530899,0.9762678742408752,0.9762678742408752,0.0,116.13056182861328,109.0,36639.640625,0.0,1504.7515869140625,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086400270462036,1.0,0.0,0.0,3.960517644882202,3.960545063018799,1.0466396815900223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.6025390625,0.0,1910.8447265625,1895.4371337890625,0.0,3483.97802734375,0.9753475785255432,1.0,0.0,3.0,1.0,0.0
12133260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076646447181702,0.4900907874107361,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441832065582275,0.3271493911743164,0.3117080330848694,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982640266418457,0.2736665904521942,0.1934053748846054,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496705055236816,0.2264530062675476,0.2171678245067596,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351980209351,0.2048185020685196,0.9345528483390808,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,295.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907131791114807,0.4808622896671295,0.4808622896671295,1.0,1.0,-2.577427625656128,0.9006588459014893,1.6767688989639282,0.3227657973766327,0.9632169008255004,0.9632169008255004,0.0,114.71511840820312,112.0,37441.484375,0.0,1477.5819091796875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528853416444,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.650390625,0.0,1878.8935546875,1895.4371337890625,0.0,3573.026123046875,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
