time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076646447181702,0.4900907874107361,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441832065582275,0.3271493911743164,0.3117080330848694,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982640266418457,0.2736665904521942,0.1934053748846054,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496705055236816,0.2264530062675476,0.2171678245067596,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351980209351,0.2048185020685196,0.9345528483390808,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,295.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907131791114807,0.4808622896671295,0.4808622896671295,1.0,1.0,-2.577427625656128,0.9006588459014893,1.6767688989639282,0.3227657973766327,0.9632169008255004,0.9632169008255004,0.0,114.71511840820312,112.0,37441.484375,0.0,1477.5819091796875,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182528853416444,1.0,0.0,0.0,3.934226751327514,3.934253692626953,1.032790009958262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.650390625,0.0,1878.8935546875,1895.4371337890625,0.0,3573.026123046875,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029210686683655,0.4913411438465118,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439230918884277,0.3276320993900299,0.3122003376483917,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959970235824585,0.2720440030097961,0.1922985017299652,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481708526611328,0.225567027926445,0.2163608819246292,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028598487377166,0.9259310960769652,283.904296875,284.95001220703125,298.490234375,288.270263671875,295.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894362986087799,0.4808423221111297,0.4808423221111297,1.0,1.0,-2.566859245300293,0.8963220119476318,1.6705371141433716,0.3206561207771301,0.9476337432861328,0.9476337432861328,0.0,114.71611785888672,100.0,38271.484375,0.0,1463.56982421875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274250268936156,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05859375,0.0,1834.805419921875,1895.4371337890625,0.0,3657.516357421875,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029210686683655,0.4913411438465118,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439230918884277,0.3276320993900299,0.3122003376483917,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959970235824585,0.2720440030097961,0.1922985017299652,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481708526611328,0.225567027926445,0.2163608819246292,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028598487377166,0.9259310960769652,283.904296875,284.95001220703125,298.490234375,288.270263671875,295.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894362986087799,0.4808423221111297,0.4808423221111297,1.0,1.0,-2.566859245300293,0.8963220119476318,1.6705371141433716,0.3206561207771301,0.9476337432861328,0.9476337432861328,0.0,114.71611785888672,100.0,38271.484375,0.0,1463.56982421875,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274250268936156,1.0,0.0,0.0,3.8977997303009033,3.897826433181762,1.013753376355453e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.05859375,0.0,1834.805419921875,1895.4371337890625,0.0,3657.516357421875,0.9615153670310974,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002731323242188,0.4883306920528412,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457492589950562,0.3278413116931915,0.3124018311500549,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968537211418152,0.2712149918079376,0.1917202174663543,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.749146044254303,0.2251022756099701,0.2159148454666137,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248557209968567,0.2018510103225708,0.921380341053009,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,295.6334228515625,297.15875244140625,283.7466735839844,1.0,0.486991137266159,0.4808323383331299,0.4808323383331299,1.0,1.0,-2.5567996501922607,0.8921851515769958,1.66461443901062,0.3188853561878204,0.9382695555686952,0.9382695555686952,0.0,113.5087432861328,100.0,39057.07421875,0.0,1445.048828125,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344480037689208,1.0,0.0,0.0,3.875436782836914,3.8754632472991934,1.0021543630500671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.38134765625,0.0,1808.0965576171875,1895.4371337890625,0.0,3721.84326171875,0.9565513730049132,1.0,0.0,3.0,1.0,0.0
12133560,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5980992913246155,0.4829373955726623,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488259315490723,0.3279878497123718,0.3124764561653137,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989450097084045,0.2703335881233215,0.1910567283630371,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512109875679016,0.2245935499668121,0.2153723090887069,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261274456977844,0.2007992267608642,0.9163787961006165,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,295.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836885631084442,0.4808976948261261,0.4808976948261261,1.0,1.0,-2.5429553985595703,0.8866412043571472,1.656314253807068,0.3164435923099518,0.929395318031311,0.929395318031311,0.0,111.4930648803711,103.0,38960.28515625,0.0,1418.2462158203125,1.0,279.756591796875,282.1777648925781,291.3045654296875,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362517595291138,1.0,0.0,0.0,3.849427938461304,3.849454164505005,9.88748183772259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.30126953125,0.0,1777.129150390625,1895.4371337890625,0.0,3738.308349609375,0.9508320689201356,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942452549934387,0.4792316257953644,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511360287666321,0.3282573819160461,0.3127061724662781,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992615699768066,0.2685770392417907,0.1898097842931747,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519587874412537,0.2235802114009857,0.2143816798925399,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255221009254456,0.1987276822328567,0.9068987369537354,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,295.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804600775241852,0.4810284078121185,0.4810284078121185,1.0,1.0,-2.524686574935913,0.8794454336166382,1.645241141319275,0.3130427002906799,0.9085283875465392,0.9085283875465392,0.0,109.8164520263672,106.0,39667.5859375,0.0,1387.5203857421875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944233536720276,1.0,0.0,0.0,3.786488771438599,3.7865145206451416,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52294921875,0.0,1703.8289794921875,1895.4371337890625,0.0,3810.8681640625,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942452549934387,0.4792316257953644,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511360287666321,0.3282573819160461,0.3127061724662781,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992615699768066,0.2685770392417907,0.1898097842931747,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519587874412537,0.2235802114009857,0.2143816798925399,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255221009254456,0.1987276822328567,0.9068987369537354,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,295.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804600775241852,0.4810284078121185,0.4810284078121185,1.0,1.0,-2.524686574935913,0.8794454336166382,1.645241141319275,0.3130427002906799,0.9085283875465392,0.9085283875465392,0.0,109.8164520263672,106.0,39667.5859375,0.0,1387.5203857421875,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944233536720276,1.0,0.0,0.0,3.786488771438599,3.7865145206451416,9.566798553350964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.52294921875,0.0,1703.8289794921875,1895.4371337890625,0.0,3810.8681640625,0.9369542598724364,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891043543815613,0.4799312651157379,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509334921836853,0.3284755349159241,0.312932014465332,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970858812332153,0.2668008208274841,0.1885826140642166,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505186200141907,0.2225439399480819,0.2134178578853607,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228836417198181,0.1966421902179718,0.8976301550865173,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,295.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787581264972687,0.4811591207981109,0.4811591207981109,1.0,1.0,-2.512026071548462,0.874526858329773,1.637499213218689,0.3107712268829345,0.8853206634521484,0.8853206634521484,0.0,109.58941650390624,94.0,40357.66796875,0.0,1370.457275390625,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516981840133668,1.0,0.0,0.0,3.7065560817718506,3.706581115722656,9.167152370537224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40234375,0.0,1613.6253662109375,1895.4371337890625,0.0,3878.247802734375,0.919370174407959,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891043543815613,0.4799312651157379,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509334921836853,0.3284755349159241,0.312932014465332,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970858812332153,0.2668008208274841,0.1885826140642166,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505186200141907,0.2225439399480819,0.2134178578853607,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228836417198181,0.1966421902179718,0.8976301550865173,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,295.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787581264972687,0.4811591207981109,0.4811591207981109,1.0,1.0,-2.512026071548462,0.874526858329773,1.637499213218689,0.3107712268829345,0.8853206634521484,0.8853206634521484,0.0,109.58941650390624,94.0,40357.66796875,0.0,1370.457275390625,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516981840133668,1.0,0.0,0.0,3.7065560817718506,3.706581115722656,9.167152370537224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40234375,0.0,1613.6253662109375,1895.4371337890625,0.0,3878.247802734375,0.919370174407959,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870067477226257,0.4693840444087982,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578099608421326,0.3298364579677582,0.3137201368808746,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020070195198059,0.2661701738834381,0.1877786517143249,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552443742752075,0.2223353236913681,0.2128254920244217,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373068809509,0.195327803492546,0.8899070024490356,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,295.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727883338928222,0.4814608693122864,0.4814608693122864,1.0,1.0,-2.489356756210327,0.8657904267311096,1.6235663890838623,0.3071109056472778,0.8679410219192505,0.8679410219192505,0.0,105.87887573242188,97.0,38905.73828125,0.0,1326.2471923828125,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329824447631836,1.0,0.0,0.0,3.622110366821289,3.6221344470977774,8.754203690841678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.732421875,0.0,1519.0201416015625,1895.4371337890625,0.0,3708.447998046875,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870067477226257,0.4693840444087982,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578099608421326,0.3298364579677582,0.3137201368808746,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020070195198059,0.2661701738834381,0.1877786517143249,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552443742752075,0.2223353236913681,0.2128254920244217,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259373068809509,0.195327803492546,0.8899070024490356,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,295.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727883338928222,0.4814608693122864,0.4814608693122864,1.0,1.0,-2.489356756210327,0.8657904267311096,1.6235663890838623,0.3071109056472778,0.8679410219192505,0.8679410219192505,0.0,105.87887573242188,97.0,38905.73828125,0.0,1326.2471923828125,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329824447631836,1.0,0.0,0.0,3.622110366821289,3.6221344470977774,8.754203690841678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.732421875,0.0,1519.0201416015625,1895.4371337890625,0.0,3708.447998046875,0.9006251096725464,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895119905471802,0.4608782529830932,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648857474327087,0.3323926031589508,0.3157914578914642,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072397708892822,0.2667291164398193,0.1879241466522216,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760262131690979,0.2230901420116424,0.2132427394390106,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293606996536255,0.1950668096542358,0.8872050642967224,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,295.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698485732078552,0.4817626178264618,0.4817626178264618,1.0,1.0,-2.479037284851074,0.8621448278427124,1.6168923377990725,0.3053962886333465,0.853794515132904,0.853794515132904,0.0,103.18191528320312,100.0,37648.76171875,0.0,1302.1163330078125,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114755988121032,1.0,0.0,0.0,3.541473627090454,3.541496992111206,8.36876438370382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.615234375,0.0,1431.20703125,1895.4371337890625,0.0,3510.29296875,0.8826451897621155,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895119905471802,0.4608782529830932,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648857474327087,0.3323926031589508,0.3157914578914642,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072397708892822,0.2667291164398193,0.1879241466522216,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760262131690979,0.2230901420116424,0.2132427394390106,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293606996536255,0.1950668096542358,0.8872050642967224,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,295.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698485732078552,0.4817626178264618,0.4817626178264618,1.0,1.0,-2.479037284851074,0.8621448278427124,1.6168923377990725,0.3053962886333465,0.853794515132904,0.853794515132904,0.0,103.18191528320312,100.0,37648.76171875,0.0,1302.1163330078125,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114755988121032,1.0,0.0,0.0,3.541473627090454,3.541496992111206,8.36876438370382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.615234375,0.0,1431.20703125,1895.4371337890625,0.0,3510.29296875,0.8826451897621155,1.0,0.0,3.0,1.0,0.0
12134100,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913271903991699,0.4579996764659881,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679056167602539,0.3339287936687469,0.3171150088310241,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.809326708316803,0.2672487497329712,0.1882013827562332,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623775601387024,0.2236905992031097,0.2137027233839035,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.730779767036438,0.1951969861984253,0.8872436285018921,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,295.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691952466964721,0.4819135069847107,0.4819135069847107,1.0,1.0,-2.4780969619750977,0.8620389699935913,1.6160578727722168,0.3053782284259796,0.84840327501297,0.84840327501297,0.0,102.36229705810548,100.0,36740.4375,0.0,1297.503662109375,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994914293289185,1.0,0.0,0.0,3.503777265548706,3.503800392150879,8.191553888536873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.19140625,0.0,1390.945556640625,1895.4371337890625,0.0,3398.84326171875,0.8742526173591614,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934032797813416,0.4557264149188995,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707562685012817,0.3356263339519501,0.3186418414115906,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112384676933289,0.2679157257080078,0.1886170506477356,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643779516220093,0.2244275212287902,0.2143291682004928,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321258187294006,0.1954755783081054,0.8881277441978455,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,295.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690178036689758,0.4820501208305359,0.4820501208305359,1.0,1.0,-2.47951078414917,0.8628714680671692,1.6166391372680664,0.3057772517204284,0.8427751660346985,0.8427751660346985,0.0,101.78765106201172,103.0,36587.44921875,0.0,1296.8074951171875,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893136739730835,1.0,0.0,0.0,3.469224691390991,3.469247341156006,8.03078762601217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6650390625,0.0,1354.6822509765625,1895.4371337890625,0.0,3339.529541015625,0.8664745688438416,1.0,0.0,3.0,1.0,0.0
12134220,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976687073707581,0.4533416330814361,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.875356137752533,0.3392814695835113,0.3219649195671081,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140180706977844,0.2694747745990753,0.1896242499351501,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675023078918457,0.226131334900856,0.2158320993185043,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092116355896,0.1962720900774002,0.8911952972412109,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,295.77685546875,297.19024658203125,284.223876953125,1.0,0.4698357880115509,0.4823233485221863,0.4823233485221863,1.0,1.0,-2.487333536148072,0.8665742874145508,1.6207592487335205,0.3075222671031952,0.8348539471626282,0.8348539471626282,0.0,101.39085388183594,106.0,35636.34765625,0.0,1304.72802734375,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780491948127747,1.0,0.0,0.0,3.4086735248565674,3.4086954593658447,7.752898909529904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3271484375,0.0,1291.921875,1895.4371337890625,0.0,3198.295654296875,0.8528510928153992,1.0,0.0,3.0,1.0,0.0
12134280,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976687073707581,0.4533416330814361,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.875356137752533,0.3392814695835113,0.3219649195671081,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140180706977844,0.2694747745990753,0.1896242499351501,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675023078918457,0.226131334900856,0.2158320993185043,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.734092116355896,0.1962720900774002,0.8911952972412109,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,295.77685546875,297.19024658203125,284.223876953125,1.0,0.4698357880115509,0.4823233485221863,0.4823233485221863,1.0,1.0,-2.487333536148072,0.8665742874145508,1.6207592487335205,0.3075222671031952,0.8348539471626282,0.8348539471626282,0.0,101.39085388183594,106.0,35636.34765625,0.0,1304.72802734375,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780491948127747,1.0,0.0,0.0,3.4086735248565674,3.4086954593658447,7.752898909529904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.3271484375,0.0,1291.921875,1895.4371337890625,0.0,3198.295654296875,0.8528510928153992,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005380153656006,0.4531209766864776,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777378797531128,0.3419514298439026,0.3243987560272217,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152393102645874,0.2706955969333648,0.1904221028089523,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.769027829170227,0.2274445444345474,0.2170096635818481,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349167466163635,0.1969569772481918,0.8940045833587646,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,295.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711278975009918,0.4825091361999511,0.4825091361999511,1.0,1.0,-2.4957380294799805,0.8703539967536926,1.625383973121643,0.3092938661575317,0.831707239151001,0.831707239151001,0.0,101.60047912597656,106.0,34794.76953125,0.0,1315.987548828125,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668546080589294,1.0,0.0,0.0,3.375549077987671,3.375570774078369,7.602950518048601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.18017578125,0.0,1257.7347412109375,1895.4371337890625,0.0,3093.3037109375,0.8453494310379028,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018326282501221,0.4532724916934967,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787601590156555,0.3432419002056122,0.3256214559078216,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157348036766052,0.2712999880313873,0.1908493489027023,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.769671618938446,0.2280932664871215,0.2176240980625152,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352408766746521,0.1973063945770263,0.8955801129341125,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,295.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719119966030121,0.4825965762138366,0.4825965762138366,1.0,1.0,-2.500532388687134,0.8724761009216309,1.6280561685562134,0.3102883696556091,0.8300023078918457,0.8300023078918457,0.0,101.79576873779295,109.0,34777.48046875,0.0,1322.7626953125,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865140438079834,1.0,0.0,0.0,3.362179756164551,3.362201452255249,7.542844855379371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.55419921875,0.0,1244.203125,1895.4371337890625,0.0,3077.22314453125,0.8422940373420715,1.0,0.0,3.0,1.0,0.0
12134460,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057501435279846,0.4549881517887115,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812187910079956,0.3474664688110351,0.3295488953590393,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166528344154358,0.2733560800552368,0.1922512799501419,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710833549499512,0.2302677035331726,0.2196414619684219,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357274889945984,0.1985202431678772,0.9008947610855104,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,295.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945455789566,0.4823414087295532,0.4823414087295532,1.0,1.0,-2.5178024768829346,0.8791371583938599,1.6386651992797852,0.3129218518733978,0.8283032774925232,0.8283032774925232,0.0,102.81829071044922,112.0,34130.046875,0.0,1348.731201171875,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853896975517273,1.0,0.0,0.0,3.331390380859375,3.331411600112915,7.405329256471305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53857421875,0.0,1212.1119384765625,1895.4371337890625,0.0,2971.783447265625,0.8351642489433289,1.0,0.0,3.0,1.0,0.0
12134520,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057501435279846,0.4549881517887115,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812187910079956,0.3474664688110351,0.3295488953590393,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166528344154358,0.2733560800552368,0.1922512799501419,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710833549499512,0.2302677035331726,0.2196414619684219,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357274889945984,0.1985202431678772,0.9008947610855104,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,295.8412475585937,297.23944091796875,284.6902160644531,1.0,0.474945455789566,0.4823414087295532,0.4823414087295532,1.0,1.0,-2.5178024768829346,0.8791371583938599,1.6386651992797852,0.3129218518733978,0.8283032774925232,0.8283032774925232,0.0,102.81829071044922,112.0,34130.046875,0.0,1348.731201171875,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853896975517273,1.0,0.0,0.0,3.331390380859375,3.331411600112915,7.405329256471305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.53857421875,0.0,1212.1119384765625,1895.4371337890625,0.0,2971.783447265625,0.8351642489433289,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094348430633545,0.4579705595970154,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830472230911255,0.3519411981105804,0.333731472492218,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170648217201233,0.2756305932998657,0.1938198506832122,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719995379447937,0.232636347413063,0.2218617051839828,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999714851379,0.9070360064506532,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,295.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787145555019378,0.4820862710475921,0.4820862710475921,1.0,1.0,-2.5383388996124268,0.8870970010757446,1.651241898536682,0.3161377906799316,0.8297194838523865,0.8297194838523865,0.0,104.29920196533205,115.0,33568.16796875,0.0,1381.17138671875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445635437965393,1.0,0.0,0.0,3.317235946655273,3.317257165908813,7.342535468524147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03662109375,0.0,1195.8717041015625,1895.4371337890625,0.0,2884.380859375,0.8316760063171387,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094348430633545,0.4579705595970154,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830472230911255,0.3519411981105804,0.333731472492218,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170648217201233,0.2756305932998657,0.1938198506832122,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7719995379447937,0.232636347413063,0.2218617051839828,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999714851379,0.9070360064506532,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,295.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787145555019378,0.4820862710475921,0.4820862710475921,1.0,1.0,-2.5383388996124268,0.8870970010757446,1.651241898536682,0.3161377906799316,0.8297194838523865,0.8297194838523865,0.0,104.29920196533205,115.0,33568.16796875,0.0,1381.17138671875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445635437965393,1.0,0.0,0.0,3.317235946655273,3.317257165908813,7.342535468524147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.03662109375,0.0,1195.8717041015625,1895.4371337890625,0.0,2884.380859375,0.8316760063171387,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.611148476600647,0.4598900377750397,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837177157402039,0.354240745306015,0.3358761966228485,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170717358589172,0.2768191993236542,0.1946374326944351,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722634673118591,0.2338690608739853,0.2230174839496612,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356524467468262,0.2006326168775558,0.910300612449646,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,295.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808169901371002,0.4819587171077728,0.4819587171077728,1.0,1.0,-2.5495145320892334,0.8914446234703064,1.6580698490142822,0.3179173469543457,0.8320305347442627,0.8320305347442627,0.0,105.1910629272461,115.0,32998.38671875,0.0,1399.395751953125,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381168842315674,1.0,0.0,0.0,3.316073417663574,3.316094160079956,7.337389433814678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.42626953125,0.0,1193.2203369140625,1895.4371337890625,0.0,2824.126220703125,0.8312684297561646,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481018066406,0.9990000128746032,0.6128916144371033,0.4618806838989258,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.8844437599182129,0.356639564037323,0.3381420373916626,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470947265625,0.8171402215957642,0.2780918180942535,0.1955316960811615,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7725827693939209,0.2351730316877365,0.2242574095726013,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.735569953918457,0.2014278918504715,0.9139094948768616,285.147705078125,284.95001220703125,299.0448303222656,288.3230285644531,295.89910888671875,297.2840881347656,285.151123046875,1.0,0.483061820268631,0.4816842973232269,0.4816842973232269,1.0,1.0,-2.561527967453003,0.89588463306427,1.6656432151794434,0.3196003139019012,0.8341415524482727,0.8341415524482727,0.0,106.13427734375,118.0,33061.22265625,0.0,1419.0797119140625,1.0,281.53887939453125,283.913330078125,291.2969665527344,293.3812255859375,293.1499938964844,293.1499938964844,281.8500061035156,35911.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836604118347168,1.0,0.0,0.0,3.319638729095459,3.31965970993042,7.353175988100702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.91796875,0.0,1195.145751953125,1895.4371337890625,0.0,2810.004638671875,0.831834077835083,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6162893772125244,0.466300904750824,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856754899024963,0.3615927100181579,0.3427706062793731,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817119836807251,0.280779629945755,0.1973873823881149,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730621695518494,0.2378997504711151,0.2268198728561401,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946996688843,0.2031389325857162,0.9215399622917176,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,295.9252319335937,297.30426025390625,285.3991394042969,1.0,0.4878339469432831,0.4811395704746246,0.4811395704746246,1.0,1.0,-2.586874723434448,0.9052634835243224,1.6816112995147705,0.3231768012046814,0.8420096039772034,0.8420096039772034,0.0,108.19979858398438,121.0,32764.4609375,0.0,1461.4876708984375,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829921305179596,1.0,0.0,0.0,3.338935852050781,3.3389570713043213,7.438912916768459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8193359375,0.0,1210.1571044921875,1895.4371337890625,0.0,2747.713134765625,0.8357172012329102,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6162893772125244,0.466300904750824,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856754899024963,0.3615927100181579,0.3427706062793731,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817119836807251,0.280779629945755,0.1973873823881149,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730621695518494,0.2378997504711151,0.2268198728561401,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946996688843,0.2031389325857162,0.9215399622917176,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,295.9252319335937,297.30426025390625,285.3991394042969,1.0,0.4878339469432831,0.4811395704746246,0.4811395704746246,1.0,1.0,-2.586874723434448,0.9052634835243224,1.6816112995147705,0.3231768012046814,0.8420096039772034,0.8420096039772034,0.0,108.19979858398438,121.0,32764.4609375,0.0,1461.4876708984375,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829921305179596,1.0,0.0,0.0,3.338935852050781,3.3389570713043213,7.438912916768459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8193359375,0.0,1210.1571044921875,1895.4371337890625,0.0,2747.713134765625,0.8357172012329102,1.0,0.0,3.0,1.0,0.0
12134940,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619851291179657,0.4709184765815735,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870218396186829,0.3668603599071502,0.347705066204071,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172413110733032,0.2837331295013428,0.1994357109069824,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736775279045105,0.2408560812473297,0.2296059429645538,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351751923561096,0.2050676345825195,0.9301766157150269,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,295.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929962158203125,0.4805934727191925,0.4805934727191925,1.0,1.0,-2.61453628540039,0.9155640006065368,1.698972225189209,0.327164888381958,0.8532249927520752,0.8532249927520752,0.0,110.42005920410156,124.0,32531.89453125,0.0,1508.47265625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250057697296143,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.599549576298159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.16552734375,0.0,1241.2506103515625,1895.4371337890625,0.0,2702.005126953125,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135000,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619851291179657,0.4709184765815735,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870218396186829,0.3668603599071502,0.347705066204071,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172413110733032,0.2837331295013428,0.1994357109069824,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736775279045105,0.2408560812473297,0.2296059429645538,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351751923561096,0.2050676345825195,0.9301766157150269,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,295.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929962158203125,0.4805934727191925,0.4805934727191925,1.0,1.0,-2.61453628540039,0.9155640006065368,1.698972225189209,0.327164888381958,0.8532249927520752,0.8532249927520752,0.0,110.42005920410156,124.0,32531.89453125,0.0,1508.47265625,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250057697296143,1.0,0.0,0.0,3.374794006347656,3.3748152256011963,7.599549576298159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.16552734375,0.0,1241.2506103515625,1895.4371337890625,0.0,2702.005126953125,0.8432909846305847,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235734224319458,0.4756865203380584,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884545564651489,0.3723746538162231,0.3528845608234405,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174737691879272,0.2868918180465698,0.2016362696886062,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744046449661255,0.2439964115619659,0.2325756549835205,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351887226104736,0.2071725726127624,0.9396505951881408,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,295.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984742701053619,0.47980797290802,0.47980797290802,1.0,1.0,-2.644083976745605,0.9261787533760072,1.7179052829742432,0.3310549557209015,0.8676371574401855,0.8676371574401855,0.0,112.77105712890624,127.0,32322.021484375,0.0,1559.5611572265625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212761282920837,1.0,0.0,0.0,3.4255523681640625,3.4255740642547607,7.829870014575135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9609375,0.0,1287.8662109375,1895.4371337890625,0.0,2667.39599609375,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235734224319458,0.4756865203380584,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884545564651489,0.3723746538162231,0.3528845608234405,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174737691879272,0.2868918180465698,0.2016362696886062,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744046449661255,0.2439964115619659,0.2325756549835205,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351887226104736,0.2071725726127624,0.9396505951881408,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,295.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984742701053619,0.47980797290802,0.47980797290802,1.0,1.0,-2.644083976745605,0.9261787533760072,1.7179052829742432,0.3310549557209015,0.8676371574401855,0.8676371574401855,0.0,112.77105712890624,127.0,32322.021484375,0.0,1559.5611572265625,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212761282920837,1.0,0.0,0.0,3.4255523681640625,3.4255740642547607,7.829870014575135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.9609375,0.0,1287.8662109375,1895.4371337890625,0.0,2667.39599609375,0.8542355895042419,1.0,0.0,3.0,1.0,0.0
