time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274406909942627,0.4805627465248108,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899551630020142,0.3780831396579742,0.3582614064216614,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178093433380127,0.2902349829673767,0.2039681226015091,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752372026443481,0.2473035901784896,0.2357064187526703,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353223562240601,0.2094314843416214,0.9498409628868104,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,295.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042135119438171,0.4790225028991699,0.4790225028991699,1.0,1.0,-2.675212144851685,0.937386989593506,1.7378251552581787,0.3351938128471374,0.8851941823959351,0.8851941823959351,0.0,115.23355865478516,130.0,32126.615234375,0.0,1614.4324951171875,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181320428848267,1.0,0.0,0.0,3.4891369342803955,3.489159107208252,8.12324117305252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81982421875,0.0,1349.1861572265625,1895.4371337890625,0.0,2638.27294921875,0.8681237101554871,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274406909942627,0.4805627465248108,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899551630020142,0.3780831396579742,0.3582614064216614,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178093433380127,0.2902349829673767,0.2039681226015091,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752372026443481,0.2473035901784896,0.2357064187526703,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353223562240601,0.2094314843416214,0.9498409628868104,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,295.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042135119438171,0.4790225028991699,0.4790225028991699,1.0,1.0,-2.675212144851685,0.937386989593506,1.7378251552581787,0.3351938128471374,0.8851941823959351,0.8851941823959351,0.0,115.23355865478516,130.0,32126.615234375,0.0,1614.4324951171875,1.0,282.7398986816406,284.9371643066406,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181320428848267,1.0,0.0,0.0,3.4891369342803955,3.489159107208252,8.12324117305252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.81982421875,0.0,1349.1861572265625,1895.4371337890625,0.0,2638.27294921875,0.8681237101554871,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6293942928314209,0.4831061363220215,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906439542770386,0.3809815049171448,0.3609708845615387,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179453611373901,0.2919556200504303,0.2051557004451751,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756259441375732,0.2490036189556121,0.2373046427965164,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353734374046326,0.2106018811464309,0.9550824761390686,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,296.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071622133255005,0.4786297678947449,0.4786297678947449,1.0,1.0,-2.6911697387695312,0.9431365728378296,1.7480332851409912,0.3373264670372009,0.8957626223564148,0.8957626223564148,0.0,116.51913452148438,130.0,31758.552734375,0.0,1643.1146240234375,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140872120857239,1.0,0.0,0.0,3.5247483253479004,3.524770975112915,8.289904940284032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.02685546875,0.0,1384.6741943359375,1895.4371337890625,0.0,2600.8818359375,0.8759891986846924,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314660906791687,0.4854831397533417,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915308713912964,0.383966863155365,0.3638007640838623,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182711005210876,0.2937566637992859,0.2064256370067596,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761978507041931,0.2507718205451965,0.2389910072088241,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355877161026001,0.2118340581655502,0.9606861472129822,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,296.0188903808594,297.3812561035156,286.3598022460937,1.0,0.5101706385612488,0.4781168699264526,0.4781168699264526,1.0,1.0,-2.707712411880493,0.9488993883132936,1.7588130235671997,0.3393395245075226,0.9058622121810912,0.9058622121810912,0.0,117.78459930419922,133.0,31937.794921875,0.0,1672.861572265625,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815221905708313,1.0,0.0,0.0,3.5630693435668945,3.5630922317504883,8.471139949506323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.98388671875,0.0,1424.0238037109375,1895.4371337890625,0.0,2611.3623046875,0.8844283223152161,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322053074836731,0.4924417734146118,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911413550376892,0.3884090185165405,0.3685455918312073,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169875144958496,0.2959500253200531,0.208346277475357,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754755616188049,0.2532437741756439,0.2417520135641098,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344008684158325,0.2133569866418838,0.9693788290023804,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,296.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161311030387878,0.4770911037921905,0.4770911037921905,1.0,1.0,-2.737855195999145,0.9591533541679382,1.778701901435852,0.3428597152233124,0.9201558232307434,0.9201558232307434,0.0,120.87789154052734,136.0,32948.0625,0.0,1731.5767822265625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408789038658142,1.0,0.0,0.0,3.632112503051758,3.632136106491089,8.802618367553805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2451171875,0.0,1499.784912109375,1895.4371337890625,0.0,2849.92822265625,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322053074836731,0.4924417734146118,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911413550376892,0.3884090185165405,0.3685455918312073,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169875144958496,0.2959500253200531,0.208346277475357,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754755616188049,0.2532437741756439,0.2417520135641098,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344008684158325,0.2133569866418838,0.9693788290023804,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,296.0229797363281,297.374755859375,286.1446228027344,1.0,0.5161311030387878,0.4770911037921905,0.4770911037921905,1.0,1.0,-2.737855195999145,0.9591533541679382,1.778701901435852,0.3428597152233124,0.9201558232307434,0.9201558232307434,0.0,120.87789154052734,136.0,32948.0625,0.0,1731.5767822265625,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408789038658142,1.0,0.0,0.0,3.632112503051758,3.632136106491089,8.802618367553805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.2451171875,0.0,1499.784912109375,1895.4371337890625,0.0,2849.92822265625,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295669078826904,0.5000476837158203,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885342478752136,0.3906744718551636,0.3710537850856781,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138762712478638,0.2965735793113708,0.2090471237897873,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728394269943237,0.2542582750320434,0.2430276572704315,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316448092460632,0.2137191742658615,0.9724260568618774,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,296.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203745365142822,0.4763115048408508,0.4763115048408508,1.0,1.0,-2.756052255630493,0.9650062322616576,1.791045904159546,0.3446590304374695,0.9281022548675536,0.9281022548675536,0.0,123.77159118652344,136.0,33803.625,0.0,1772.4139404296875,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614810705184937,1.0,0.0,0.0,3.6770849227905273,3.6771090030670166,9.02195438357012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.22265625,0.0,1551.53173828125,1895.4371337890625,0.0,3042.896240234375,0.910209894180298,1.0,0.0,3.0,1.0,0.0
12135600,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283072829246521,0.5027445554733276,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874121904373169,0.3912911415100097,0.3716813325881958,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.812600314617157,0.2966744601726532,0.2091539800167083,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717277407646179,0.2544866502285003,0.2432980090379715,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305207252502441,0.2137407660484314,0.972804069519043,285.9057006835937,284.95001220703125,299.25,288.3490905761719,296.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216435790061951,0.4760653376579284,0.4760653376579284,1.0,1.0,-2.760955810546875,0.9665094017982484,1.7944464683532717,0.3450657427310943,0.9309347867965698,0.9309347867965698,0.0,124.75059509277344,139.0,33873.8203125,0.0,1784.44140625,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644283413887024,1.0,0.0,0.0,3.6901214122772217,3.69014573097229,9.086039653993794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.876953125,0.0,1566.6441650390625,1895.4371337890625,0.0,3070.54296875,0.9131855964660645,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209462285041809,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822302222251892,0.393306702375412,0.3738889098167419,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637167930603,0.2965819537639618,0.2093131691217422,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665712833404541,0.25496706366539,0.244047462940216,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252545356750488,0.2133185267448425,0.9724279046058656,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,296.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265725255012512,0.4749804437160492,0.4749804437160492,1.0,1.0,-2.77834701538086,0.9714097380638124,1.8069372177124023,0.3460880815982818,0.9384718537330629,0.9384718537330629,0.0,128.918701171875,127.0,34737.7421875,0.0,1830.712890625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880635678768158,1.0,0.0,0.0,3.73624038696289,3.736264944076538,9.314571798313408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94287109375,0.0,1621.914306640625,1895.4371337890625,0.0,3222.53759765625,0.9237579107284546,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209462285041809,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822302222251892,0.393306702375412,0.3738889098167419,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637167930603,0.2965819537639618,0.2093131691217422,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665712833404541,0.25496706366539,0.244047462940216,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252545356750488,0.2133185267448425,0.9724279046058656,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,296.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265725255012512,0.4749804437160492,0.4749804437160492,1.0,1.0,-2.77834701538086,0.9714097380638124,1.8069372177124023,0.3460880815982818,0.9384718537330629,0.9384718537330629,0.0,128.918701171875,127.0,34737.7421875,0.0,1830.712890625,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880635678768158,1.0,0.0,0.0,3.73624038696289,3.736264944076538,9.314571798313408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.94287109375,0.0,1621.914306640625,1895.4371337890625,0.0,3222.53759765625,0.9237579107284546,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127215027809143,0.5144217610359192,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834424018859863,0.3947372734546661,0.3753601610660553,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062059879302979,0.2959589958190918,0.2089630663394928,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666675448417664,0.2549181580543518,0.2441156506538391,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243085503578186,0.2122279405593872,0.9682489037513732,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,295.9960021972656,297.3030090332031,285.4180908203125,1.0,0.525520920753479,0.4738955497741699,0.4738955497741699,1.0,1.0,-2.774721622467041,0.9677794575691224,1.806942105293274,0.3435458242893219,0.942734956741333,0.942734956741333,0.0,128.78416442871094,115.0,35443.890625,0.0,1824.491455078125,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915609121322632,1.0,0.0,0.0,3.770301342010498,3.770326375961304,9.48517651977454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5576171875,0.0,1664.256591796875,1895.4371337890625,0.0,3324.80224609375,0.9316288828849792,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127215027809143,0.5144217610359192,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834424018859863,0.3947372734546661,0.3753601610660553,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062059879302979,0.2959589958190918,0.2089630663394928,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666675448417664,0.2549181580543518,0.2441156506538391,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243085503578186,0.2122279405593872,0.9682489037513732,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,295.9960021972656,297.3030090332031,285.4180908203125,1.0,0.525520920753479,0.4738955497741699,0.4738955497741699,1.0,1.0,-2.774721622467041,0.9677794575691224,1.806942105293274,0.3435458242893219,0.942734956741333,0.942734956741333,0.0,128.78416442871094,115.0,35443.890625,0.0,1824.491455078125,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915609121322632,1.0,0.0,0.0,3.770301342010498,3.770326375961304,9.48517651977454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.5576171875,0.0,1664.256591796875,1895.4371337890625,0.0,3324.80224609375,0.9316288828849792,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095254421234131,0.5105640888214111,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861892819404602,0.3953510224819183,0.3759446144104004,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.807894229888916,0.2955643534660339,0.2086870372295379,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684749364852905,0.2547955811023712,0.2439964264631271,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7252945899963379,0.2115501463413238,0.9652139544487,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,295.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234102010726929,0.4733531177043915,0.4733531177043915,1.0,1.0,-2.766672134399414,0.9634582996368408,1.803213715553284,0.3410766422748565,0.9432398676872252,0.9432398676872252,0.0,127.3216781616211,115.0,36185.265625,0.0,1805.255615234375,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984294533729553,1.0,0.0,0.0,3.783231735229492,3.783256769180298,9.550346931064269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.37939453125,0.0,1680.8358154296875,1895.4371337890625,0.0,3388.940185546875,0.9346138834953308,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6069950461387634,0.5048550367355347,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899581432342529,0.3958759307861328,0.3763750493526459,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.810426652431488,0.2950949370861053,0.2083121389150619,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711256742477417,0.2545988857746124,0.2437539100646972,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269771099090576,0.2108022272586822,0.9616006016731262,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,295.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204374194145203,0.4730761051177978,0.4730761051177978,1.0,1.0,-2.755249500274658,0.9582720398902892,1.796977400779724,0.3384854793548584,0.944184184074402,0.944184184074402,0.0,125.1912841796875,103.0,36160.80859375,0.0,1777.8731689453125,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998140096664429,1.0,0.0,0.0,3.793077945709229,3.793103218078613,9.6001235760923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.94580078125,0.0,1693.6514892578125,1895.4371337890625,0.0,3401.850830078125,0.936948299407959,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040639877319336,0.4882852435111999,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008086323738098,0.3967864513397217,0.3770951628684997,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180959820747375,0.2940491735935211,0.2074760794639587,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792143821716309,0.2540923357009887,0.2431286573410034,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326714992523193,0.2092606276273727,0.9538810849189758,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,295.9798278808594,297.2618103027344,284.9609375,1.0,0.5124439597129822,0.4725220799446106,0.4725220799446106,1.0,1.0,-2.72517728805542,0.9450644850730896,1.780112862586975,0.3320471346378326,0.942501664161682,0.942501664161682,0.0,119.2340316772461,106.0,36737.6875,0.0,1705.1546630859375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906660258769989,1.0,0.0,0.0,3.80468487739563,3.8047103881835938,9.658966746428632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86572265625,0.0,1709.908935546875,1895.4371337890625,0.0,3465.584228515625,0.9397523999214172,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040639877319336,0.4882852435111999,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008086323738098,0.3967864513397217,0.3770951628684997,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180959820747375,0.2940491735935211,0.2074760794639587,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792143821716309,0.2540923357009887,0.2431286573410034,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326714992523193,0.2092606276273727,0.9538810849189758,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,295.9798278808594,297.2618103027344,284.9609375,1.0,0.5124439597129822,0.4725220799446106,0.4725220799446106,1.0,1.0,-2.72517728805542,0.9450644850730896,1.780112862586975,0.3320471346378326,0.942501664161682,0.942501664161682,0.0,119.2340316772461,106.0,36737.6875,0.0,1705.1546630859375,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906660258769989,1.0,0.0,0.0,3.80468487739563,3.8047103881835938,9.658966746428632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86572265625,0.0,1709.908935546875,1895.4371337890625,0.0,3465.584228515625,0.9397523999214172,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023125052452087,0.4790312945842743,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074143767356871,0.3975632488727569,0.3777457773685455,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219448924064636,0.2929002046585083,0.206613540649414,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835955619812012,0.2534876763820648,0.2424719631671905,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352539896965027,0.2077370434999466,0.946528971195221,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,295.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077790021896362,0.4719680845737457,0.4719680845737457,1.0,1.0,-2.704160451889038,0.9355409145355223,1.7686195373535156,0.3269621431827545,0.9379624724388124,0.9379624724388124,0.0,115.8200454711914,109.0,37478.08203125,0.0,1658.670654296875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126303791999816,1.0,0.0,0.0,3.8052690029144287,3.8052945137023926,9.66193283602479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69384765625,0.0,1712.914306640625,1895.4371337890625,0.0,3520.99853515625,0.9400743246078492,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023125052452087,0.4790312945842743,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074143767356871,0.3975632488727569,0.3777457773685455,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219448924064636,0.2929002046585083,0.206613540649414,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835955619812012,0.2534876763820648,0.2424719631671905,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352539896965027,0.2077370434999466,0.946528971195221,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,295.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077790021896362,0.4719680845737457,0.4719680845737457,1.0,1.0,-2.704160451889038,0.9355409145355223,1.7686195373535156,0.3269621431827545,0.9379624724388124,0.9379624724388124,0.0,115.8200454711914,109.0,37478.08203125,0.0,1658.670654296875,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126303791999816,1.0,0.0,0.0,3.8052690029144287,3.8052945137023926,9.66193283602479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69384765625,0.0,1712.914306640625,1895.4371337890625,0.0,3520.99853515625,0.9400743246078492,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992406606674194,0.4757676422595978,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102564454078674,0.3982633352279663,0.378388911485672,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226341009140015,0.2916910648345947,0.2057579308748245,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.784712016582489,0.2528218626976013,0.2418244332075119,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351167798042297,0.2061963826417923,0.9395129680633544,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,295.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052044987678528,0.4721154570579529,0.4721154570579529,1.0,1.0,-2.690768241882324,0.9304015040397644,1.7603667974472046,0.3247000575065613,0.9308258295059204,0.9308258295059204,0.0,114.4173583984375,112.0,38340.91015625,0.0,1632.9298095703125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193675518035888,1.0,0.0,0.0,3.795196771621704,3.795222282409668,9.61085220296809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69482421875,0.0,1703.072998046875,1895.4371337890625,0.0,3583.32080078125,0.937995970249176,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992406606674194,0.4757676422595978,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102564454078674,0.3982633352279663,0.378388911485672,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226341009140015,0.2916910648345947,0.2057579308748245,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.784712016582489,0.2528218626976013,0.2418244332075119,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351167798042297,0.2061963826417923,0.9395129680633544,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,295.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052044987678528,0.4721154570579529,0.4721154570579529,1.0,1.0,-2.690768241882324,0.9304015040397644,1.7603667974472046,0.3247000575065613,0.9308258295059204,0.9308258295059204,0.0,114.4173583984375,112.0,38340.91015625,0.0,1632.9298095703125,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193675518035888,1.0,0.0,0.0,3.795196771621704,3.795222282409668,9.61085220296809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69482421875,0.0,1703.072998046875,1895.4371337890625,0.0,3583.32080078125,0.937995970249176,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944092273712158,0.4766201674938202,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101879596710204,0.3988643586635589,0.3789898455142975,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210851550102234,0.2904066443443298,0.2048861533403396,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834905982017517,0.2520835399627685,0.2411570250988006,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987105846405,0.2045692652463913,0.93239426612854,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,295.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041086077690125,0.47226282954216,0.47226282954216,1.0,1.0,-2.6821072101593018,0.92720627784729,1.7549009323120115,0.3233546614646911,0.9211271405220032,0.9211271405220032,0.0,114.34912872314452,115.0,39220.3828125,0.0,1620.2403564453125,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268843531608582,1.0,0.0,0.0,3.774207830429077,3.774233102798462,9.504841500529436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76123046875,0.0,1680.3526611328125,1895.4371337890625,0.0,3652.550537109375,0.9334734678268432,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944092273712158,0.4766201674938202,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101879596710204,0.3988643586635589,0.3789898455142975,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210851550102234,0.2904066443443298,0.2048861533403396,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834905982017517,0.2520835399627685,0.2411570250988006,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.732987105846405,0.2045692652463913,0.93239426612854,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,295.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041086077690125,0.47226282954216,0.47226282954216,1.0,1.0,-2.6821072101593018,0.92720627784729,1.7549009323120115,0.3233546614646911,0.9211271405220032,0.9211271405220032,0.0,114.34912872314452,115.0,39220.3828125,0.0,1620.2403564453125,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268843531608582,1.0,0.0,0.0,3.774207830429077,3.774233102798462,9.504841500529436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76123046875,0.0,1680.3526611328125,1895.4371337890625,0.0,3652.550537109375,0.9334734678268432,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.591347336769104,0.478152334690094,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093877673149108,0.3991394639015198,0.3793031871318817,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197293281555176,0.2897491455078125,0.2044631242752075,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822723984718323,0.2516968846321106,0.2408331334590912,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313913702964783,0.2037219107151031,0.9288020133972168,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,295.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039694905281067,0.4723365306854248,0.4723365306854248,1.0,1.0,-2.6791093349456787,0.9261443018913268,1.752964973449707,0.3229269087314605,0.9147658944129944,0.9147658944129944,0.0,114.6758270263672,115.0,40062.63671875,0.0,1617.4644775390625,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331915378570556,1.0,0.0,0.0,3.759615659713745,3.759640693664551,9.43148677379213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.15185546875,0.0,1664.3922119140625,1895.4371337890625,0.0,3710.35986328125,0.930273711681366,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878040194511414,0.4804704189300537,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079717993736268,0.3993548452854156,0.3795223832130432,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178791999816895,0.2890427410602569,0.2039841115474701,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805585861206055,0.2512673437595367,0.2404505610466003,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293596267700195,0.2028187960386276,0.9249160885810852,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,295.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040287971496582,0.4722519516944885,0.4722519516944885,1.0,1.0,-2.676452398300171,0.9249320030212402,1.7515203952789309,0.3222817480564117,0.908962070941925,0.908962070941925,0.0,115.24005126953124,103.0,40097.33984375,0.0,1616.2628173828125,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346633553504944,1.0,0.0,0.0,3.7416892051696777,3.7417142391204834,9.341760005554534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.576171875,0.0,1644.494873046875,1895.4371337890625,0.0,3723.810302734375,0.9263848662376404,1.0,0.0,3.0,1.0,0.0
12136620,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811765789985657,0.4738135039806366,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929356098175,0.3996856808662414,0.3798044919967651,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201289176940918,0.2875604927539825,0.2029228657484054,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832581996917725,0.2503339052200317,0.2395289242267608,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303682565689087,0.2009127140045166,0.9162015914916992,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,295.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991707801818847,0.4720827937126159,0.4720827937126159,1.0,1.0,-2.655958890914917,0.916324257850647,1.73963463306427,0.3184772729873657,0.8942217230796814,0.8942217230796814,0.0,112.6505126953125,91.0,40772.4765625,0.0,1575.5909423828125,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942016303539276,1.0,0.0,0.0,3.6964306831359854,3.696455240249634,9.11713527784741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3583984375,0.0,1594.883544921875,1895.4371337890625,0.0,3790.7626953125,0.9164822101593018,1.0,0.0,3.0,1.0,0.0
12136680,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811765789985657,0.4738135039806366,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929356098175,0.3996856808662414,0.3798044919967651,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201289176940918,0.2875604927539825,0.2029228657484054,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832581996917725,0.2503339052200317,0.2395289242267608,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303682565689087,0.2009127140045166,0.9162015914916992,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,295.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991707801818847,0.4720827937126159,0.4720827937126159,1.0,1.0,-2.655958890914917,0.916324257850647,1.73963463306427,0.3184772729873657,0.8942217230796814,0.8942217230796814,0.0,112.6505126953125,91.0,40772.4765625,0.0,1575.5909423828125,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942016303539276,1.0,0.0,0.0,3.6964306831359854,3.696455240249634,9.11713527784741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.3583984375,0.0,1594.883544921875,1895.4371337890625,0.0,3790.7626953125,0.9164822101593018,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797151327133179,0.4602904915809631,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.923737645149231,0.4009391665458679,0.3804428577423095,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267595171928406,0.2871792912483215,0.2022915631532669,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904545664787292,0.2502022087574005,0.2389882653951645,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353354096412659,0.1999169290065765,0.9098241329193116,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,295.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926794469356537,0.4719407260417938,0.4719407260417938,1.0,1.0,-2.631406784057617,0.9061547517776488,1.7252521514892578,0.3137944936752319,0.8864659070968628,0.8864659070968628,0.0,108.05489349365234,91.0,39507.39453125,0.0,1520.9234619140625,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925029158592224,1.0,0.0,0.0,3.657378911972046,3.657403230667114,8.925513270696683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.89892578125,0.0,1550.55126953125,1895.4371337890625,0.0,3635.49609375,0.907782793045044,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799241662025452,0.4568456709384918,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.926688015460968,0.4012827575206756,0.3806999921798706,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286504149436951,0.2872026562690735,0.2022599279880523,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924829721450806,0.2502566576004028,0.2389776557683944,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368514537811279,0.1998161524534225,0.909041702747345,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,295.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912665784358978,0.4719136655330658,0.4719136655330658,1.0,1.0,-2.626585960388184,0.9041595458984376,1.722426414489746,0.3128767609596252,0.8848258852958679,0.8848258852958679,0.0,106.95217895507812,94.0,39430.52734375,0.0,1509.40185546875,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228736162185668,1.0,0.0,0.0,3.650075912475586,3.6501002311706543,8.889904279385519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.8447265625,0.0,1542.4080810546875,1895.4371337890625,0.0,3615.654052734375,0.906147599220276,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832654237747192,0.4436461627483368,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395008087158204,0.4041919708251953,0.3830333948135376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366343975067139,0.2880256772041321,0.2025556415319442,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011000752449036,0.2511849999427795,0.2395042181015014,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431963086128235,0.1998508721590042,0.9073678255081176,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,295.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870030879974365,0.4720973968505859,0.4720973968505859,1.0,1.0,-2.6124839782714844,0.8988298177719116,1.7136541604995728,0.3104133605957031,0.8783844113349915,0.8783844113349915,0.0,102.93194580078124,97.0,38268.328125,0.0,1472.39599609375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199221611023,1.0,0.0,0.0,3.6097140312194815,3.6097378730773926,8.694385655871884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5078125,0.0,1496.6473388671875,1895.4371337890625,0.0,3414.76025390625,0.8970447182655334,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832654237747192,0.4436461627483368,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395008087158204,0.4041919708251953,0.3830333948135376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366343975067139,0.2880256772041321,0.2025556415319442,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011000752449036,0.2511849999427795,0.2395042181015014,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431963086128235,0.1998508721590042,0.9073678255081176,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,295.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870030879974365,0.4720973968505859,0.4720973968505859,1.0,1.0,-2.6124839782714844,0.8988298177719116,1.7136541604995728,0.3104133605957031,0.8783844113349915,0.8783844113349915,0.0,102.93194580078124,97.0,38268.328125,0.0,1472.39599609375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901199221611023,1.0,0.0,0.0,3.6097140312194815,3.6097378730773926,8.694385655871884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.5078125,0.0,1496.6473388671875,1895.4371337890625,0.0,3414.76025390625,0.8970447182655334,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587779700756073,0.4348546862602234,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495707750320436,0.4078407883644104,0.3862209022045135,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430498242378235,0.2894975244998932,0.2034158706665039,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079947829246521,0.2527229487895965,0.2407374680042266,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485030889511108,0.2005978375673294,0.9095987677574158,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,295.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853076636791229,0.4722810983657837,0.4722810983657837,1.0,1.0,-2.610937118530273,0.8985670208930969,1.7123700380325315,0.3103738129138946,0.8749011158943176,0.8749011158943176,0.0,100.58423614501952,100.0,37289.26953125,0.0,1459.876220703125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826403617858887,1.0,0.0,0.0,3.578709602355957,3.578733205795288,8.545672471882426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3779296875,0.0,1461.1990966796875,1895.4371337890625,0.0,3241.31982421875,0.8899626731872559,1.0,0.0,3.0,1.0,0.0
