time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587779700756073,0.4348546862602234,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495707750320436,0.4078407883644104,0.3862209022045135,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430498242378235,0.2894975244998932,0.2034158706665039,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079947829246521,0.2527229487895965,0.2407374680042266,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485030889511108,0.2005978375673294,0.9095987677574158,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,295.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853076636791229,0.4722810983657837,0.4722810983657837,1.0,1.0,-2.610937118530273,0.8985670208930969,1.7123700380325315,0.3103738129138946,0.8749011158943176,0.8749011158943176,0.0,100.58423614501952,100.0,37289.26953125,0.0,1459.876220703125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826403617858887,1.0,0.0,0.0,3.578709602355957,3.578733205795288,8.545672471882426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.3779296875,0.0,1461.1990966796875,1895.4371337890625,0.0,3241.31982421875,0.8899626731872559,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901654362678528,0.431920051574707,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.953516960144043,0.409830629825592,0.3879875242710113,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455824255943298,0.2903737127780914,0.2039584070444107,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106653690338135,0.2536326944828033,0.2415094524621963,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506434321403503,0.2011251002550125,0.9115606546401978,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,296.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852330982685089,0.4723729789257049,0.4723729789257049,1.0,1.0,-2.61346697807312,0.8997663259506226,1.7137006521224976,0.3109650909900665,0.874773383140564,0.874773383140564,0.0,99.91497802734376,100.0,36452.77734375,0.0,1460.281005859375,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722538352012634,1.0,0.0,0.0,3.5671846866607666,3.5672078132629395,8.49071909669874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.5009765625,0.0,1447.675537109375,1895.4371337890625,0.0,3143.951904296875,0.8873201608657837,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926477909088135,0.4296677410602569,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570215344429016,0.4119466841220855,0.389929860830307,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.847862184047699,0.2913576364517212,0.2046109735965728,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130321502685547,0.2546432018280029,0.2424143403768539,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525842189788818,0.2017479389905929,0.9141142964363098,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,296.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855962693691253,0.4723218977451324,0.4723218977451324,1.0,1.0,-2.6180312633514404,0.9015315175056458,1.71649968624115,0.3116732835769653,0.8743069171905518,0.8743069171905518,0.0,99.49454498291016,118.0,36402.4296875,0.0,1464.5228271484375,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673674464225769,1.0,0.0,0.0,3.559133529663086,3.559156894683838,8.452435622530174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.7861328125,0.0,1438.04638671875,1895.4371337890625,0.0,3098.11474609375,0.8853836059570312,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957641005516052,0.44076007604599,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519597291946412,0.4164206385612488,0.3941532969474792,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430076241493225,0.2935258448123932,0.206145778298378,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085919618606567,0.2568650841712951,0.244547814130783,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481783628463745,0.2031621932983398,0.9206975102424622,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,296.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929249882698059,0.4722197651863098,0.4722197651863098,1.0,1.0,-2.648724317550659,0.9137458205223083,1.7349785566329956,0.3167004287242889,0.8768024444580078,0.8768024444580078,0.0,103.40119171142578,136.0,35783.11328125,0.0,1523.7733154296875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545137643814087,1.0,0.0,0.0,3.552273988723755,3.552297115325928,8.419885944022099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59521484375,0.0,1428.2677001953125,1895.4371337890625,0.0,2977.564453125,0.8836088180541992,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957641005516052,0.44076007604599,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519597291946412,0.4164206385612488,0.3941532969474792,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430076241493225,0.2935258448123932,0.206145778298378,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085919618606567,0.2568650841712951,0.244547814130783,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481783628463745,0.2031621932983398,0.9206975102424622,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,296.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929249882698059,0.4722197651863098,0.4722197651863098,1.0,1.0,-2.648724317550659,0.9137458205223083,1.7349785566329956,0.3167004287242889,0.8768024444580078,0.8768024444580078,0.0,103.40119171142578,136.0,35783.11328125,0.0,1523.7733154296875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545137643814087,1.0,0.0,0.0,3.552273988723755,3.552297115325928,8.419885944022099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59521484375,0.0,1428.2677001953125,1895.4371337890625,0.0,2977.564453125,0.8836088180541992,1.0,0.0,3.0,1.0,0.0
12137340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942476391792297,0.4641980528831482,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937773823738098,0.4212701022624969,0.3988614082336426,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317422270774841,0.295999526977539,0.2079925537109375,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972252368927002,0.2593629062175751,0.2470813542604446,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259202957153,0.2047617584466934,0.928829550743103,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,296.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050651431083679,0.4721176326274872,0.4721176326274872,1.0,1.0,-2.6975674629211426,0.93324476480484,1.7643226385116575,0.32513627409935,0.8828130960464478,0.8828130960464478,0.0,111.3931121826172,154.0,35553.9140625,0.0,1628.8251953125,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845048725605011,1.0,0.0,0.0,3.5596847534179688,3.5597078800201416,8.455053830402903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04541015625,0.0,1433.336669921875,1895.4371337890625,0.0,2888.919921875,0.8849835395812988,1.0,0.0,3.0,1.0,0.0
12137400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942476391792297,0.4641980528831482,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.937773823738098,0.4212701022624969,0.3988614082336426,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317422270774841,0.295999526977539,0.2079925537109375,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972252368927002,0.2593629062175751,0.2470813542604446,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381259202957153,0.2047617584466934,0.928829550743103,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,296.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050651431083679,0.4721176326274872,0.4721176326274872,1.0,1.0,-2.6975674629211426,0.93324476480484,1.7643226385116575,0.32513627409935,0.8828130960464478,0.8828130960464478,0.0,111.3931121826172,154.0,35553.9140625,0.0,1628.8251953125,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845048725605011,1.0,0.0,0.0,3.5596847534179688,3.5597078800201416,8.455053830402903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04541015625,0.0,1433.336669921875,1895.4371337890625,0.0,2888.919921875,0.8849835395812988,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882219672203064,0.4955236613750458,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188454747200012,0.4264397025108337,0.4039903581142425,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175497055053711,0.2987324595451355,0.2101067453622818,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826639413833618,0.2620914876461029,0.24994857609272,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255794405937195,0.2064448595046997,0.9379700422286988,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,296.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205508470535278,0.4710679352283478,0.4710679352283478,1.0,1.0,-2.758336305618286,0.9556891322135924,1.8026472330093384,0.3339138031005859,0.892276406288147,0.892276406288147,0.0,122.47396087646484,157.0,35452.15625,0.0,1769.83984375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391653299331665,1.0,0.0,0.0,3.581551551818848,3.5815746784210205,8.55924952247733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63720703125,0.0,1453.8486328125,1895.4371337890625,0.0,2833.91796875,0.8895835280418396,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882219672203064,0.4955236613750458,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188454747200012,0.4264397025108337,0.4039903581142425,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175497055053711,0.2987324595451355,0.2101067453622818,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826639413833618,0.2620914876461029,0.24994857609272,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255794405937195,0.2064448595046997,0.9379700422286988,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,296.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205508470535278,0.4710679352283478,0.4710679352283478,1.0,1.0,-2.758336305618286,0.9556891322135924,1.8026472330093384,0.3339138031005859,0.892276406288147,0.892276406288147,0.0,122.47396087646484,157.0,35452.15625,0.0,1769.83984375,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391653299331665,1.0,0.0,0.0,3.581551551818848,3.5815746784210205,8.55924952247733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63720703125,0.0,1453.8486328125,1895.4371337890625,0.0,2833.91796875,0.8895835280418396,1.0,0.0,3.0,1.0,0.0
12137580,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803380608558655,0.5195263624191284,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070776104927064,0.4317891299724579,0.4092618525028229,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078198432922363,0.3016040623188019,0.2122937887907028,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732521295547485,0.2649438083171844,0.2528961598873138,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275283813477,0.2080422192811966,0.946590006351471,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,296.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328308939933777,0.4700182676315307,0.4700182676315307,1.0,1.0,-2.8100626468658447,0.9743074774742126,1.8357551097869875,0.3412121832370758,0.9048736095428468,0.9048736095428468,0.0,131.5972900390625,160.0,35233.1015625,0.0,1892.953857421875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83543860912323,1.0,0.0,0.0,3.616733074188232,3.616756677627564,8.728230795895797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4091796875,0.0,1489.3280029296875,1895.4371337890625,0.0,2799.129150390625,0.8971920013427734,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803380608558655,0.5195263624191284,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070776104927064,0.4317891299724579,0.4092618525028229,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078198432922363,0.3016040623188019,0.2122937887907028,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732521295547485,0.2649438083171844,0.2528961598873138,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275283813477,0.2080422192811966,0.946590006351471,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,296.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328308939933777,0.4700182676315307,0.4700182676315307,1.0,1.0,-2.8100626468658447,0.9743074774742126,1.8357551097869875,0.3412121832370758,0.9048736095428468,0.9048736095428468,0.0,131.5972900390625,160.0,35233.1015625,0.0,1892.953857421875,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83543860912323,1.0,0.0,0.0,3.616733074188232,3.616756677627564,8.728230795895797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.4091796875,0.0,1489.3280029296875,1895.4371337890625,0.0,2799.129150390625,0.8971920013427734,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.993258535861969,0.5762500762939453,0.5205621719360352,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.8996726274490356,0.4339704811573028,0.4117989838123321,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63409423828125,0.80101478099823,0.3026201426982879,0.2133297622203827,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.7670292258262634,0.2660478055477142,0.2543267905712127,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7109068036079407,0.208519622683525,0.950498342514038,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,296.1018981933594,297.3012390136719,285.6235656738281,1.0,0.5376548171043396,0.469493418931961,0.469493418931961,1.0,1.0,-2.8222100734710693,0.9780694842338562,1.844140648841858,0.342639684677124,0.9083245992660522,0.9083245992660522,0.0,136.95819091796875,160.0,36196.0546875,0.0,1937.8363037109373,1.0,281.8991394042969,284.2978820800781,292.04254150390625,294.4093017578125,293.1499938964844,293.1499938964844,281.8500061035156,35048.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491116762161255,1.0,0.0,0.0,3.635017156600952,3.6350409984588623,8.816703598313325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.52490234375,0.0,1509.4754638671875,1895.4371337890625,0.0,2926.951171875,0.9012333154678344,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58203125,0.9833824634552002,0.5728939771652222,0.5173956751823425,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916816115379333,0.4355844259262085,0.4137461483478546,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934675216674805,0.3031395375728607,0.2139915078878402,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7602810859680176,0.2667467892169952,0.2553592026233673,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.703898012638092,0.2086312025785446,0.9527044296264648,285.5822448730469,284.95001220703125,299.6236572265625,288.9778747558594,296.1031799316406,297.2997131347656,285.5806579589844,1.0,0.5414287447929382,0.46869096159935,0.46869096159935,1.0,1.0,-2.8252856731414795,0.977683126926422,1.847602605819702,0.3417354524135589,0.911992371082306,0.911992371082306,0.0,142.45509338378906,163.0,36366.71484375,0.0,1969.3411865234373,1.0,281.85797119140625,284.24200439453125,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35092.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591473698616028,1.0,0.0,0.0,3.651406764984131,3.65143084526062,8.89638897660916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.21630859375,0.0,1527.9453125,1895.4371337890625,0.0,3021.008544921875,0.9049567580223083,1.0,0.0,3.0,1.0,0.0
12137820,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660163521766664,0.5670912265777588,0.5123773217201233,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793425559997559,0.4378367662429809,0.4165107607841491,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7813992500305176,0.3033098876476288,0.2145669609308242,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.749795138835907,0.2673846185207367,0.2565492391586303,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923372149467468,0.2081999629735946,0.9534176588058472,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,296.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469824075698853,0.4670860767364502,0.4670860767364502,1.0,1.0,-2.82556414604187,0.9744930267333984,1.851071119308472,0.3386087715625763,0.916021466255188,0.916021466255188,0.0,151.45379638671875,166.0,37341.4296875,0.0,2013.1563720703125,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800126910209656,1.0,0.0,0.0,3.6789205074310303,3.67894458770752,9.030963497025368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.58447265625,0.0,1560.146728515625,1895.4371337890625,0.0,3216.699462890625,0.9112399816513062,1.0,0.0,3.0,1.0,0.0
12137880,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.9660163521766664,0.5670912265777588,0.5123773217201233,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793425559997559,0.4378367662429809,0.4165107607841491,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7813992500305176,0.3033098876476288,0.2145669609308242,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.749795138835907,0.2673846185207367,0.2565492391586303,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923372149467468,0.2081999629735946,0.9534176588058472,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,296.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469824075698853,0.4670860767364502,0.4670860767364502,1.0,1.0,-2.82556414604187,0.9744930267333984,1.851071119308472,0.3386087715625763,0.916021466255188,0.916021466255188,0.0,151.45379638671875,166.0,37341.4296875,0.0,2013.1563720703125,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800126910209656,1.0,0.0,0.0,3.6789205074310303,3.67894458770752,9.030963497025368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.58447265625,0.0,1560.146728515625,1895.4371337890625,0.0,3216.699462890625,0.9112399816513062,1.0,0.0,3.0,1.0,0.0
12137940,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520077109336852,0.5618376135826111,0.5079907178878784,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707818984985352,0.4392243325710296,0.4182324409484863,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.772651195526123,0.3028515875339508,0.2145454436540603,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423509955406189,0.2673882246017456,0.2569500803947449,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.6836597919464111,0.2072976231575012,0.9511833786964417,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,296.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503301024436951,0.4656095802783966,0.4656095802783966,1.0,1.0,-2.820136785507202,0.9692821502685548,1.850854754447937,0.3346956670284271,0.9171876311302184,0.9171876311302184,0.0,158.0407257080078,166.0,38364.03515625,0.0,2036.040771484375,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.64605712890625,293.1499938964844,293.1499938964844,281.25,35499.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941166400909424,1.0,0.0,0.0,3.696519613265991,3.69654393196106,9.117574677475204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.7109375,0.0,1581.747802734375,1895.4371337890625,0.0,3348.68408203125,0.9153279662132264,1.0,0.0,3.0,1.0,0.0
12138000,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.950859546661377,0.5614087581634521,0.5076010823249817,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701286911964417,0.4393421411514282,0.4183560311794281,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719687223434448,0.302807867527008,0.2145261019468307,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.741773247718811,0.2673811018466949,0.2569618821144104,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829699277877808,0.2072113901376724,0.9508913159370422,285.176025390625,284.95001220703125,299.6630859375,289.068359375,296.093017578125,297.2723083496094,285.1741638183594,1.0,0.5505594611167908,0.465481162071228,0.465481162071228,1.0,1.0,-2.819457054138184,0.9687464833259584,1.8507105112075808,0.3343134224414825,0.9173789024353028,0.9173789024353028,0.0,158.55340576171875,169.0,38372.20703125,0.0,2037.3985595703125,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370544433594,293.1499938964844,293.1499938964844,280.95001220703125,35510.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943665623664856,1.0,0.0,0.0,3.6978001594543457,3.697824716567993,9.123893391915772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.14794921875,0.0,1583.293212890625,1895.4371337890625,0.0,3351.018310546875,0.9156259298324584,1.0,0.0,3.0,1.0,0.0
12138060,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375171661376952,0.5556093454360962,0.5027058720588684,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630327582359314,0.4404501616954803,0.4197220206260681,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643865942955017,0.3019578456878662,0.2141665071249008,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353638410568237,0.2670194506645202,0.2569371461868286,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751587986946106,0.2059071213006973,0.9465097188949584,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,296.0865173339844,297.2542724609375,284.9740295410156,1.0,0.5528256297111511,0.4650413691997528,0.4650413691997528,1.0,1.0,-2.80949068069458,0.9637917876243592,1.845698833465576,0.3316443860530853,0.9160860180854796,0.9160860180854796,0.0,164.28221130371094,172.0,39375.43359375,0.0,2048.640380859375,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35766.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053529500961304,1.0,0.0,0.0,3.70724105834961,3.7072653770446777,9.170540238301328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7861328125,0.0,1596.0111083984375,1895.4371337890625,0.0,3453.42822265625,0.9179123640060424,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375171661376952,0.5556093454360962,0.5027058720588684,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8630327582359314,0.4404501616954803,0.4197220206260681,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7643865942955017,0.3019578456878662,0.2141665071249008,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353638410568237,0.2670194506645202,0.2569371461868286,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751587986946106,0.2059071213006973,0.9465097188949584,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,296.0865173339844,297.2542724609375,284.9740295410156,1.0,0.5528256297111511,0.4650413691997528,0.4650413691997528,1.0,1.0,-2.80949068069458,0.9637917876243592,1.845698833465576,0.3316443860530853,0.9160860180854796,0.9160860180854796,0.0,164.28221130371094,172.0,39375.43359375,0.0,2048.640380859375,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35766.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053529500961304,1.0,0.0,0.0,3.70724105834961,3.7072653770446777,9.170540238301328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7861328125,0.0,1596.0111083984375,1895.4371337890625,0.0,3453.42822265625,0.9179123640060424,1.0,0.0,3.0,1.0,0.0
12138180,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255872964859008,0.549648642539978,0.4976388216018677,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572649359703064,0.4412768483161926,0.4207706749439239,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579929232597351,0.3008763194084167,0.2136062532663345,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299333810806274,0.2664199769496918,0.2566329836845398,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683705449104309,0.204395905137062,0.9409470558166504,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,296.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542254447937012,0.4646015465259552,0.4646015465259552,1.0,1.0,-2.7969391345977783,0.9578901529312134,1.839048862457276,0.3285906016826629,0.9121174812316896,0.9121174812316896,0.0,169.09036254882812,175.0,40308.9921875,0.0,2051.1787109375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147695899009703,1.0,0.0,0.0,3.70656418800354,3.706588983535767,9.167192729364616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.87744140625,0.0,1597.312744140625,1895.4371337890625,0.0,3540.81298828125,0.9179428815841676,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.9255872964859008,0.549648642539978,0.4976388216018677,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572649359703064,0.4412768483161926,0.4207706749439239,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579929232597351,0.3008763194084167,0.2136062532663345,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299333810806274,0.2664199769496918,0.2566329836845398,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683705449104309,0.204395905137062,0.9409470558166504,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,296.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542254447937012,0.4646015465259552,0.4646015465259552,1.0,1.0,-2.7969391345977783,0.9578901529312134,1.839048862457276,0.3285906016826629,0.9121174812316896,0.9121174812316896,0.0,169.09036254882812,175.0,40308.9921875,0.0,2051.1787109375,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133239746094,293.1499938964844,293.1499938964844,280.3500061035156,36039.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147695899009703,1.0,0.0,0.0,3.70656418800354,3.706588983535767,9.167192729364616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.87744140625,0.0,1597.312744140625,1895.4371337890625,0.0,3540.81298828125,0.9179428815841676,1.0,0.0,3.0,1.0,0.0
12138300,296.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9202043414115906,0.5466369986534119,0.4951172471046448,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547990322113037,0.4416199624538421,0.4212396740913391,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551792860031128,0.3002824187278747,0.2132923901081085,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275208234786987,0.2660641074180603,0.2564262747764587,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6653157472610474,0.2035943418741226,0.937928020954132,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,296.076416015625,297.2270812988281,284.61993408203125,1.0,0.5547057390213013,0.4643816649913788,0.4643816649913788,1.0,1.0,-2.7902190685272217,0.9547646045684814,1.83545446395874,0.3269802331924438,0.908569633960724,0.908569633960724,0.0,171.21142578125,175.0,41160.1328125,0.0,2050.35888671875,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574584960937,293.1499938964844,293.1499938964844,280.3500061035156,36195.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214619994163512,1.0,0.0,0.0,3.702401638031006,3.702426195144653,9.146613706434436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.71630859375,0.0,1593.7349853515625,1895.4371337890625,0.0,3602.64453125,0.917080819606781,1.0,0.0,3.0,1.0,0.0
12138360,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148527979850768,0.5435478687286377,0.4924215972423553,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.852321207523346,0.4418785274028778,0.4215764999389648,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523558735847473,0.2996203005313873,0.212901085615158,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250758409500122,0.2656458914279938,0.2561309039592743,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.6622563004493713,0.2027388364076614,0.9345728754997252,284.57623291015625,284.95001220703125,299.7210693359375,289.1900939941406,296.072998046875,297.2178649902344,284.5744934082031,1.0,0.5550469756126404,0.4642551243305206,0.4642551243305206,1.0,1.0,-2.782527446746826,0.9514326453208924,1.8310948610305784,0.325383722782135,0.9054977297782898,0.9054977297782898,0.0,173.29702758789062,178.0,41177.44921875,0.0,2047.7896728515625,1.0,280.35772705078125,283.0240173339844,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923291027545929,1.0,0.0,0.0,3.695135593414306,3.695159912109375,9.11074778287002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.98583984375,0.0,1586.4637451171875,1895.4371337890625,0.0,3619.498779296875,0.915577471256256,1.0,0.0,3.0,1.0,0.0
12138420,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052918553352356,0.5373364090919495,0.4870840609073639,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478966951370239,0.4422892332077026,0.4221814274787903,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472099661827087,0.2982234358787536,0.2120821923017501,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205336093902588,0.26473468542099,0.2554777264595032,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044688224792,0.2009744495153427,0.927613079547882,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,296.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554766654968262,0.4640020430088043,0.4640020430088043,1.0,1.0,-2.7667076587677,0.944622278213501,1.8220853805541992,0.3221261203289032,0.8962708115577698,0.8962708115577698,0.0,177.114013671875,166.0,42020.32421875,0.0,2040.281005859375,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311611652374268,1.0,0.0,0.0,3.672195911407471,3.672220230102539,8.997979534797196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.322265625,0.0,1562.8221435546875,1895.4371337890625,0.0,3691.780029296875,0.9106543064117432,1.0,0.0,3.0,1.0,0.0
12138480,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052918553352356,0.5373364090919495,0.4870840609073639,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478966951370239,0.4422892332077026,0.4221814274787903,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472099661827087,0.2982234358787536,0.2120821923017501,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205336093902588,0.26473468542099,0.2554777264595032,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566044688224792,0.2009744495153427,0.927613079547882,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,296.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554766654968262,0.4640020430088043,0.4640020430088043,1.0,1.0,-2.7667076587677,0.944622278213501,1.8220853805541992,0.3221261203289032,0.8962708115577698,0.8962708115577698,0.0,177.114013671875,166.0,42020.32421875,0.0,2040.281005859375,1.0,280.0579833984375,282.7955627441406,292.2515563964844,294.98687744140625,293.1499938964844,293.1499938964844,280.3500061035156,36640.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311611652374268,1.0,0.0,0.0,3.672195911407471,3.672220230102539,8.997979534797196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.322265625,0.0,1562.8221435546875,1895.4371337890625,0.0,3691.780029296875,0.9106543064117432,1.0,0.0,3.0,1.0,0.0
12138540,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064335227012634,0.5335644483566284,0.4829002022743225,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519471287727356,0.4441025257110595,0.4232958555221557,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495094537734985,0.2980067133903503,0.2115475684404373,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228990197181702,0.2647410929203033,0.2550446093082428,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047871589661,0.2000025510787964,0.9213395714759828,284.55572509765625,284.95001220703125,299.7588806152344,289.25750732421875,296.0701904296875,297.1974792480469,284.5574951171875,1.0,0.5514492988586426,0.463748961687088,0.463748961687088,1.0,1.0,-2.7543063163757324,0.9391857385635376,1.8151206970214844,0.3193344175815582,0.8924139738082886,0.8924139738082886,0.0,173.60482788085938,154.0,40840.53515625,0.0,2003.8951416015625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143431782722472,1.0,0.0,0.0,3.6497609615325928,3.649785280227661,8.888370643944654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.46533203125,0.0,1537.2379150390625,1895.4371337890625,0.0,3536.865478515625,0.9056333899497986,1.0,0.0,3.0,1.0,0.0
12138600,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064335227012634,0.5335644483566284,0.4829002022743225,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519471287727356,0.4441025257110595,0.4232958555221557,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495094537734985,0.2980067133903503,0.2115475684404373,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228990197181702,0.2647410929203033,0.2550446093082428,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047871589661,0.2000025510787964,0.9213395714759828,284.55572509765625,284.95001220703125,299.7588806152344,289.25750732421875,296.0701904296875,297.1974792480469,284.5574951171875,1.0,0.5514492988586426,0.463748961687088,0.463748961687088,1.0,1.0,-2.7543063163757324,0.9391857385635376,1.8151206970214844,0.3193344175815582,0.8924139738082886,0.8924139738082886,0.0,173.60482788085938,154.0,40840.53515625,0.0,2003.8951416015625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143431782722472,1.0,0.0,0.0,3.6497609615325928,3.649785280227661,8.888370643944654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.46533203125,0.0,1537.2379150390625,1895.4371337890625,0.0,3536.865478515625,0.9056333899497986,1.0,0.0,3.0,1.0,0.0
12138660,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166801571846008,0.5316638946533203,0.4805787801742553,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633922338485718,0.4473345875740051,0.4257234632968902,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583916783332825,0.299044668674469,0.211841270327568,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311769127845764,0.2658229470252991,0.2555118799209595,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6652104258537292,0.2000909149646759,0.9190869331359864,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,296.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458691716194153,0.4636260569095611,0.4636260569095611,1.0,1.0,-2.7526328563690186,0.9382723569869996,1.8143606185913088,0.3186720013618469,0.891508162021637,0.891508162021637,0.0,165.1536102294922,142.0,39821.17578125,0.0,1961.5738525390625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896474301815033,1.0,0.0,0.0,3.634505271911621,3.6345291137695312,8.814220109343296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.20947265625,0.0,1518.893798828125,1895.4371337890625,0.0,3370.69775390625,0.9021043181419371,1.0,0.0,3.0,1.0,0.0
12138720,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166801571846008,0.5316638946533203,0.4805787801742553,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633922338485718,0.4473345875740051,0.4257234632968902,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583916783332825,0.299044668674469,0.211841270327568,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311769127845764,0.2658229470252991,0.2555118799209595,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6652104258537292,0.2000909149646759,0.9190869331359864,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,296.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458691716194153,0.4636260569095611,0.4636260569095611,1.0,1.0,-2.7526328563690186,0.9382723569869996,1.8143606185913088,0.3186720013618469,0.891508162021637,0.891508162021637,0.0,165.1536102294922,142.0,39821.17578125,0.0,1961.5738525390625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896474301815033,1.0,0.0,0.0,3.634505271911621,3.6345291137695312,8.814220109343296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.20947265625,0.0,1518.893798828125,1895.4371337890625,0.0,3370.69775390625,0.9021043181419371,1.0,0.0,3.0,1.0,0.0
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332405924797058,0.5306023359298706,0.4790671169757843,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800121545791626,0.4513224959373474,0.4288860261440277,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718706727027893,0.3007695078849792,0.2126213908195495,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7434152960777283,0.2675505876541137,0.2565772831439972,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770193576812744,0.2008714079856872,0.9198573231697084,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,296.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397127866744995,0.4635031521320343,0.4635031521320343,1.0,1.0,-2.7577555179595947,0.9400662183761596,1.817689299583435,0.3192254900932312,0.8933825492858887,0.8933825492858887,0.0,154.48004150390625,130.0,38904.51171875,0.0,1919.4892578125,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819386959075928,1.0,0.0,0.0,3.628657102584839,3.628680944442749,8.785877980699297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.607421875,0.0,1510.5601806640625,1895.4371337890625,0.0,3234.74658203125,0.9006260633468628,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332405924797058,0.5306023359298706,0.4790671169757843,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800121545791626,0.4513224959373474,0.4288860261440277,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718706727027893,0.3007695078849792,0.2126213908195495,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7434152960777283,0.2675505876541137,0.2565772831439972,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770193576812744,0.2008714079856872,0.9198573231697084,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,296.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397127866744995,0.4635031521320343,0.4635031521320343,1.0,1.0,-2.7577555179595947,0.9400662183761596,1.817689299583435,0.3192254900932312,0.8933825492858887,0.8933825492858887,0.0,154.48004150390625,130.0,38904.51171875,0.0,1919.4892578125,1.0,280.94158935546875,283.5002136230469,292.2521057128906,294.7016906738281,293.1499938964844,293.1499938964844,281.25,36135.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819386959075928,1.0,0.0,0.0,3.628657102584839,3.628680944442749,8.785877980699297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.607421875,0.0,1510.5601806640625,1895.4371337890625,0.0,3234.74658203125,0.9006260633468628,1.0,0.0,3.0,1.0,0.0
