time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138900,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431306719779968,0.5302529335021973,0.4784315228462219,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899239301681519,0.4534826874732971,0.430604338645935,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800420522689819,0.3017831742763519,0.2131062746047973,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508600950241089,0.2685652375221252,0.2572411596775055,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.6842702627182007,0.2014289200305938,0.9209686517715454,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,296.109619140625,297.2335510253906,285.1230163574219,1.0,0.5365608334541321,0.4634416997432709,0.4634416997432709,1.0,1.0,-2.7617709636688232,0.9415397644042968,1.8202311992645264,0.3197628259658813,0.8958941102027893,0.8958941102027893,0.0,148.7633514404297,130.0,38070.34765625,0.0,1898.863037109375,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733986020088196,1.0,0.0,0.0,3.629464626312256,3.629488468170166,8.789788807916921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.1923828125,0.0,1510.3184814453125,1895.4371337890625,0.0,3154.688720703125,0.900736689567566,1.0,0.0,3.0,1.0,0.0
12138960,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.9541252255439758,0.5300652384757996,0.4780284762382507,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011486768722534,0.4557729661464691,0.4324901401996612,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894068360328674,0.3029125034809112,0.2136952579021453,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594907879829407,0.2696889042854309,0.2580295205116272,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925982236862183,0.2021006792783737,0.9226536154747008,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,296.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334308743476868,0.4631950855255127,0.4631950855255127,1.0,1.0,-2.7672312259674072,0.9432319402694702,1.823999285697937,0.3201917111873626,0.8979992270469666,0.8979992270469666,0.0,142.80340576171875,118.0,38055.32421875,0.0,1879.271728515625,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870198130607605,1.0,0.0,0.0,3.633336305618286,3.633360147476196,8.808551115180308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.58447265625,0.0,1513.616455078125,1895.4371337890625,0.0,3124.66943359375,0.9014764428138732,1.0,0.0,3.0,1.0,0.0
12139020,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9771966934204102,0.5299335718154907,0.477350115776062,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.9291793704032898,0.4605537354946136,0.4364063143730163,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108876943588257,0.3053503930568695,0.2149747908115387,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800188064575195,0.272115409374237,0.2597548961639404,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117274403572083,0.2036396712064743,0.9268629550933838,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,296.137939453125,297.26318359375,285.3769836425781,1.0,0.5272241830825806,0.4627018868923187,0.4627018868923187,1.0,1.0,-2.779789686203003,0.9472095370292664,1.832580208778381,0.321286529302597,0.9053192138671876,0.9053192138671876,0.0,130.67909240722656,106.0,37252.41015625,0.0,1841.400146484375,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860112190246582,1.0,0.0,0.0,3.648757219314575,3.648781061172485,8.883481541488436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8623046875,0.0,1528.5411376953125,1895.4371337890625,0.0,3030.05712890625,0.9047257900238036,1.0,0.0,3.0,1.0,0.0
12139080,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.9771966934204102,0.5299335718154907,0.477350115776062,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.9291793704032898,0.4605537354946136,0.4364063143730163,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108876943588257,0.3053503930568695,0.2149747908115387,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800188064575195,0.272115409374237,0.2597548961639404,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117274403572083,0.2036396712064743,0.9268629550933838,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,296.137939453125,297.26318359375,285.3769836425781,1.0,0.5272241830825806,0.4627018868923187,0.4627018868923187,1.0,1.0,-2.779789686203003,0.9472095370292664,1.832580208778381,0.321286529302597,0.9053192138671876,0.9053192138671876,0.0,130.67909240722656,106.0,37252.41015625,0.0,1841.400146484375,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860112190246582,1.0,0.0,0.0,3.648757219314575,3.648781061172485,8.883481541488436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8623046875,0.0,1528.5411376953125,1895.4371337890625,0.0,3030.05712890625,0.9047257900238036,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974881410598756,0.5276706218719482,0.4755454659461975,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597020745277404,0.4640102982521057,0.4396412968635559,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8323684930801392,0.3067396283149719,0.2158711850643158,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028437495231628,0.2737399339675903,0.2611156404018402,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095195770264,0.2045607566833496,0.929942786693573,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,296.1471862792969,297.2688903808594,285.2083740234375,1.0,0.520828127861023,0.4622086882591247,0.4622086882591247,1.0,1.0,-2.7879321575164795,0.9494112133979796,1.838520884513855,0.3217602670192718,0.9074639678001404,0.9074639678001404,0.0,119.26744079589844,109.0,38413.40625,0.0,1799.7635498046875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780739903450012,1.0,0.0,0.0,3.6631884574890137,3.663212537765503,8.953891210694565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.48291015625,0.0,1545.1368408203125,1895.4371337890625,0.0,3198.528076171875,0.9079705476760864,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974881410598756,0.5276706218719482,0.4755454659461975,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597020745277404,0.4640102982521057,0.4396412968635559,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21002197265625,0.8323684930801392,0.3067396283149719,0.2158711850643158,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028437495231628,0.2737399339675903,0.2611156404018402,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305095195770264,0.2045607566833496,0.929942786693573,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,296.1471862792969,297.2688903808594,285.2083740234375,1.0,0.520828127861023,0.4622086882591247,0.4622086882591247,1.0,1.0,-2.7879321575164795,0.9494112133979796,1.838520884513855,0.3217602670192718,0.9074639678001404,0.9074639678001404,0.0,119.26744079589844,109.0,38413.40625,0.0,1799.7635498046875,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780739903450012,1.0,0.0,0.0,3.6631884574890137,3.663212537765503,8.953891210694565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.48291015625,0.0,1545.1368408203125,1895.4371337890625,0.0,3198.528076171875,0.9079705476760864,1.0,0.0,3.0,1.0,0.0
12139260,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.99884694814682,0.522105872631073,0.4708373844623565,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652745723724364,0.4639099836349487,0.4401750862598419,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353156447410583,0.3047775030136108,0.2149429470300674,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061391711235046,0.2720961570739746,0.2601615488529205,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7321755290031433,0.2022007256746292,0.9223014116287231,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,296.1324462890625,297.24078369140625,284.9960021972656,1.0,0.517287015914917,0.4615418910980224,0.4615418910980224,1.0,1.0,-2.7713239192962646,0.9415266513824464,1.829797387123108,0.3168700933456421,0.906456470489502,0.906456470489502,0.0,116.5188217163086,112.0,39262.1328125,0.0,1761.5447998046875,1.0,280.9580993652344,283.5172424316406,292.4354553222656,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964309096336365,1.0,0.0,0.0,3.670553207397461,3.670577526092529,8.989930506686505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.15185546875,0.0,1554.832275390625,1895.4371337890625,0.0,3370.29296875,0.909737229347229,1.0,0.0,3.0,1.0,0.0
12139320,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.99884694814682,0.522105872631073,0.4708373844623565,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652745723724364,0.4639099836349487,0.4401750862598419,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353156447410583,0.3047775030136108,0.2149429470300674,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061391711235046,0.2720961570739746,0.2601615488529205,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7321755290031433,0.2022007256746292,0.9223014116287231,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,296.1324462890625,297.24078369140625,284.9960021972656,1.0,0.517287015914917,0.4615418910980224,0.4615418910980224,1.0,1.0,-2.7713239192962646,0.9415266513824464,1.829797387123108,0.3168700933456421,0.906456470489502,0.906456470489502,0.0,116.5188217163086,112.0,39262.1328125,0.0,1761.5447998046875,1.0,280.9580993652344,283.5172424316406,292.4354553222656,295.013916015625,293.1499938964844,293.1499938964844,280.6499938964844,35824.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964309096336365,1.0,0.0,0.0,3.670553207397461,3.670577526092529,8.989930506686505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.15185546875,0.0,1554.832275390625,1895.4371337890625,0.0,3370.29296875,0.909737229347229,1.0,0.0,3.0,1.0,0.0
12139380,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.99399334192276,0.5160809755325317,0.4658606946468353,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622867703437804,0.4639402329921722,0.4402410089969635,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314982056617737,0.303097665309906,0.2137762457132339,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022066354751587,0.2706989645957947,0.2588515877723694,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277303338050842,0.2000327855348587,0.9126619696617126,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,296.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148450136184692,0.4608750641345978,0.4608750641345978,1.0,1.0,-2.751008987426758,0.9320284724235536,1.81898045539856,0.3127651512622833,0.9026220440864564,0.9026220440864564,0.0,117.06298065185548,115.0,40057.9140625,0.0,1733.4814453125,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092772603034972,1.0,0.0,0.0,3.668510913848877,3.668534994125366,8.979928907137946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.982421875,0.0,1554.4349365234375,1895.4371337890625,0.0,3489.895263671875,0.9094477891921996,1.0,0.0,3.0,1.0,0.0
12139440,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.99399334192276,0.5160809755325317,0.4658606946468353,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622867703437804,0.4639402329921722,0.4402410089969635,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314982056617737,0.303097665309906,0.2137762457132339,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022066354751587,0.2706989645957947,0.2588515877723694,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277303338050842,0.2000327855348587,0.9126619696617126,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,296.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148450136184692,0.4608750641345978,0.4608750641345978,1.0,1.0,-2.751008987426758,0.9320284724235536,1.81898045539856,0.3127651512622833,0.9026220440864564,0.9026220440864564,0.0,117.06298065185548,115.0,40057.9140625,0.0,1733.4814453125,1.0,280.6580810546875,283.271728515625,292.4188537597656,295.0507202148437,293.1499938964844,293.1499938964844,280.3500061035156,36076.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092772603034972,1.0,0.0,0.0,3.668510913848877,3.668534994125366,8.979928907137946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.982421875,0.0,1554.4349365234375,1895.4371337890625,0.0,3489.895263671875,0.9094477891921996,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.9909464120864868,0.5132039189338684,0.4633566439151764,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601927399635316,0.4639590084552765,0.4403288066387176,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292003273963928,0.30230513215065,0.2132606655359268,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998158931732178,0.270044595003128,0.25827756524086,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251657843589783,0.1989922523498535,0.9081701040267944,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,296.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139698386192322,0.4605416655540466,0.4605416655540466,1.0,1.0,-2.741419076919556,0.9275570511817932,1.8138620853424072,0.3103086054325104,0.8990861773490906,0.8990861773490906,0.0,117.5947494506836,115.0,40834.94140625,0.0,1721.67138671875,1.0,280.4008178710937,283.0840759277344,292.4360656738281,295.1649475097656,293.1499938964844,293.1499938964844,280.3500061035156,36230.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165270924568176,1.0,0.0,0.0,3.66371750831604,3.663741827011109,8.956477586252731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.15869140625,0.0,1550.21484375,1895.4371337890625,0.0,3557.07421875,0.9084442257881165,1.0,0.0,3.0,1.0,0.0
12139560,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.987171471118927,0.5102940797805786,0.4607593119144439,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.957310140132904,0.4639171659946441,0.4403241574764251,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263418078422546,0.3014839589595794,0.2127106189727783,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968363165855408,0.2693675756454468,0.2576730251312256,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221134305000305,0.1979390829801559,0.9036192297935486,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,296.11102294921875,297.1965026855469,284.5771179199219,1.0,0.5132240056991577,0.4605712890625,0.4605712890625,1.0,1.0,-2.7314352989196777,0.923623025417328,1.8078123331069944,0.3085369169712066,0.8959781527519226,0.8959781527519226,0.0,118.41273498535156,118.0,40799.0390625,0.0,1710.691650390625,1.0,280.3581848144531,283.0290832519531,292.4065246582031,295.0824584960937,293.1499938964844,293.1499938964844,280.6499938964844,36366.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185460209846495,1.0,0.0,0.0,3.655727624893189,3.6557517051696777,8.917455147638975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.6826171875,0.0,1542.296630859375,1895.4371337890625,0.0,3575.734130859375,0.9067848920822144,1.0,0.0,3.0,1.0,0.0
12139620,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817935824394226,0.5069112777709961,0.4571139216423034,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541873931884766,0.4653858542442322,0.4412794411182403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228384256362915,0.3011315166950226,0.2122085690498352,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931391000747681,0.2690360844135284,0.2570929527282715,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178666591644287,0.1966918408870697,0.8969722986221313,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,296.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124161243438721,0.4606305658817291,0.4606305658817291,1.0,1.0,-2.718900680541992,0.9188085198402404,1.800092101097107,0.3062043190002441,0.8945777416229248,0.8945777416229248,0.0,119.54195404052734,121.0,39650.83203125,0.0,1697.48046875,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018685221672058,1.0,0.0,0.0,3.64386773109436,3.6438918113708496,8.859689728524245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.43701171875,0.0,1528.5660400390625,1895.4371337890625,0.0,3420.995361328125,0.904119074344635,1.0,0.0,3.0,1.0,0.0
12139680,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817935824394226,0.5069112777709961,0.4571139216423034,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541873931884766,0.4653858542442322,0.4412794411182403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.8228384256362915,0.3011315166950226,0.2122085690498352,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.7931391000747681,0.2690360844135284,0.2570929527282715,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178666591644287,0.1966918408870697,0.8969722986221313,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,296.1132507324219,297.1915588378906,284.7470092773437,1.0,0.5124161243438721,0.4606305658817291,0.4606305658817291,1.0,1.0,-2.718900680541992,0.9188085198402404,1.800092101097107,0.3062043190002441,0.8945777416229248,0.8945777416229248,0.0,119.54195404052734,121.0,39650.83203125,0.0,1697.48046875,1.0,280.6421813964844,283.2399597167969,292.3155212402344,294.8467102050781,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018685221672058,1.0,0.0,0.0,3.64386773109436,3.6438918113708496,8.859689728524245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.43701171875,0.0,1528.5660400390625,1895.4371337890625,0.0,3420.995361328125,0.904119074344635,1.0,0.0,3.0,1.0,0.0
12139740,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979543924331665,0.5053426027297974,0.4554336369037628,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954703450202942,0.4682837128639221,0.4437481164932251,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223516345024109,0.3020361363887787,0.2126719504594802,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925613522529602,0.2697767913341522,0.2575964033603668,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164334058761597,0.1964680105447769,0.895051121711731,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,296.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128411054611206,0.4606898128986358,0.4606898128986358,1.0,1.0,-2.71869158744812,0.9188727140426636,1.799818992614746,0.3060283362865448,0.8960517644882202,0.8960517644882202,0.0,120.10507202148438,124.0,38639.640625,0.0,1699.7889404296875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839847445487976,1.0,0.0,0.0,3.6392340660095215,3.6392581462860094,8.837171776576724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.3369140625,0.0,1522.0040283203125,1895.4371337890625,0.0,3253.91162109375,0.9029613137245178,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.979543924331665,0.5053426027297974,0.4554336369037628,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954703450202942,0.4682837128639221,0.4437481164932251,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223516345024109,0.3020361363887787,0.2126719504594802,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925613522529602,0.2697767913341522,0.2575964033603668,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164334058761597,0.1964680105447769,0.895051121711731,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,296.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128411054611206,0.4606898128986358,0.4606898128986358,1.0,1.0,-2.71869158744812,0.9188727140426636,1.799818992614746,0.3060283362865448,0.8960517644882202,0.8960517644882202,0.0,120.10507202148438,124.0,38639.640625,0.0,1699.7889404296875,1.0,280.9416809082031,283.4759521484375,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839847445487976,1.0,0.0,0.0,3.6392340660095215,3.6392581462860094,8.837171776576724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.3369140625,0.0,1522.0040283203125,1895.4371337890625,0.0,3253.91162109375,0.9029613137245178,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.977903127670288,0.5045661330223083,0.4546134769916534,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559372067451476,0.4719094634056091,0.4470268487930298,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226070404052734,0.3036175668239593,0.2136862725019455,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927758693695068,0.2711355984210968,0.2587713003158569,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159112691879272,0.1968896239995956,0.8964021801948547,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,296.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143633484840393,0.460560530424118,0.460560530424118,1.0,1.0,-2.725894927978516,0.921497642993927,1.804397225379944,0.3067817091941833,0.900235652923584,0.900235652923584,0.0,120.8926239013672,127.0,37735.81640625,0.0,1714.0592041015625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695163130760193,1.0,0.0,0.0,3.643691301345825,3.6437153816223145,8.858831961333635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88037109375,0.0,1525.116943359375,1895.4371337890625,0.0,3118.273193359375,0.9037927985191344,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.977903127670288,0.5045661330223083,0.4546134769916534,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559372067451476,0.4719094634056091,0.4470268487930298,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226070404052734,0.3036175668239593,0.2136862725019455,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927758693695068,0.2711355984210968,0.2587713003158569,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159112691879272,0.1968896239995956,0.8964021801948547,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,296.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143633484840393,0.460560530424118,0.460560530424118,1.0,1.0,-2.725894927978516,0.921497642993927,1.804397225379944,0.3067817091941833,0.900235652923584,0.900235652923584,0.0,120.8926239013672,127.0,37735.81640625,0.0,1714.0592041015625,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695163130760193,1.0,0.0,0.0,3.643691301345825,3.6437153816223145,8.858831961333635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.88037109375,0.0,1525.116943359375,1895.4371337890625,0.0,3118.273193359375,0.9037927985191344,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760009050369264,0.5042674541473389,0.4542782604694366,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568670392036438,0.47596475481987,0.4507725536823272,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227757215499878,0.3056125938892364,0.215031623840332,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929137945175171,0.2728752493858337,0.2603612542152405,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154982686042786,0.1977176517248153,0.8998516798019409,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,296.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167521834373474,0.4604312479496002,0.4604312479496002,1.0,1.0,-2.7376623153686523,0.9259151816368104,1.8117471933364868,0.3083085119724273,0.9071054458618164,0.9071054458618164,0.0,122.11981201171876,130.0,36900.0,0.0,1737.2369384765625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578751087188721,1.0,0.0,0.0,3.658039093017578,3.658062934875488,8.928735724111903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.71435546875,0.0,1539.0950927734375,1895.4371337890625,0.0,3009.07763671875,0.9068214893341064,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760009050369264,0.5042674541473389,0.4542782604694366,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568670392036438,0.47596475481987,0.4507725536823272,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227757215499878,0.3056125938892364,0.215031623840332,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929137945175171,0.2728752493858337,0.2603612542152405,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154982686042786,0.1977176517248153,0.8998516798019409,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,296.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167521834373474,0.4604312479496002,0.4604312479496002,1.0,1.0,-2.7376623153686523,0.9259151816368104,1.8117471933364868,0.3083085119724273,0.9071054458618164,0.9071054458618164,0.0,122.11981201171876,130.0,36900.0,0.0,1737.2369384765625,1.0,281.541748046875,283.949462890625,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578751087188721,1.0,0.0,0.0,3.658039093017578,3.658062934875488,8.928735724111903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.71435546875,0.0,1539.0950927734375,1895.4371337890625,0.0,3009.07763671875,0.9068214893341064,1.0,0.0,3.0,1.0,0.0
12140100,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.974238395690918,0.50344318151474,0.4539701342582702,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564889669418336,0.4775775671005249,0.4525859951972961,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222482800483704,0.306315928697586,0.2156924456357956,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.792354941368103,0.2735273241996765,0.2611619532108307,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147998213768005,0.1979937553405761,0.901769995689392,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,296.16534423828125,297.2370910644531,285.2131042480469,1.0,0.518151044845581,0.4603666067123413,0.4603666067123413,1.0,1.0,-2.7435381412506104,0.9281129240989684,1.815425157546997,0.3091366589069366,0.9077785611152648,0.9077785611152648,0.0,123.0823745727539,130.0,37872.546875,0.0,1750.5093994140625,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156494140625,293.1499938964844,293.1499938964844,281.25,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867753803730011,1.0,0.0,0.0,3.66542649269104,3.665450572967529,8.964835274127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.1513671875,0.0,1547.5841064453125,1895.4371337890625,0.0,3101.739013671875,0.9084412455558776,1.0,0.0,3.0,1.0,0.0
12140160,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704413414001464,0.5019358992576599,0.4529123902320862,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540647268295288,0.4786819219589233,0.4538722932338714,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201415538787842,0.3066210150718689,0.2160601913928985,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901744842529297,0.2738488912582397,0.2616531252861023,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126768827438354,0.1979942321777343,0.902582347393036,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,296.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194587707519531,0.4600860178470611,0.4600860178470611,1.0,1.0,-2.7458269596099854,0.928473711013794,1.817353367805481,0.3089343011379242,0.9087529182434082,0.9087529182434082,0.0,124.642578125,133.0,38021.71875,0.0,1761.2423095703125,1.0,281.2577209472656,283.7362976074219,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750543594360352,1.0,0.0,0.0,3.6709585189819336,3.670982599258423,8.991916047307313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.21484375,0.0,1554.15966796875,1895.4371337890625,0.0,3170.21630859375,0.9097375273704528,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598400592803956,0.4979598224163055,0.4497908055782318,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463692307472228,0.4800075888633728,0.4555426836013794,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137491941452026,0.3065339624881744,0.2162734121084213,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836226224899292,0.2738533914089203,0.2620131075382232,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061235308647156,0.1974047571420669,0.9015728235244752,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,296.1657409667969,297.22674560546875,284.975341796875,1.0,0.521678626537323,0.4595248103141784,0.4595248103141784,1.0,1.0,-2.7435665130615234,0.9264379143714904,1.817128539085388,0.3072267770767212,0.9075135588645936,0.9075135588645936,0.0,128.52845764160156,136.0,39032.5859375,0.0,1776.025634765625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933725953102112,1.0,0.0,0.0,3.67683744430542,3.676861524581909,9.020739071274876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.27783203125,0.0,1562.18408203125,1895.4371337890625,0.0,3341.7333984375,0.911171853542328,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598400592803956,0.4979598224163055,0.4497908055782318,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463692307472228,0.4800075888633728,0.4555426836013794,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137491941452026,0.3065339624881744,0.2162734121084213,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836226224899292,0.2738533914089203,0.2620131075382232,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061235308647156,0.1974047571420669,0.9015728235244752,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,296.1657409667969,297.22674560546875,284.975341796875,1.0,0.521678626537323,0.4595248103141784,0.4595248103141784,1.0,1.0,-2.7435665130615234,0.9264379143714904,1.817128539085388,0.3072267770767212,0.9075135588645936,0.9075135588645936,0.0,128.52845764160156,136.0,39032.5859375,0.0,1776.025634765625,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933725953102112,1.0,0.0,0.0,3.67683744430542,3.676861524581909,9.020739071274876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.27783203125,0.0,1562.18408203125,1895.4371337890625,0.0,3341.7333984375,0.911171853542328,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473448395729064,0.493343323469162,0.4459618330001831,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371539950370787,0.4806059002876282,0.4564294815063476,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060665130615234,0.305889219045639,0.2160378992557525,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760301828384399,0.2732893228530884,0.2617770135402679,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982187032699585,0.1962522864341735,0.8978174924850464,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,296.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232859253883362,0.4589636325836181,0.4589636325836181,1.0,1.0,-2.734955310821533,0.9218992590904236,1.8130558729171755,0.3043638169765472,0.9035353660583496,0.9035353660583496,0.0,132.7273712158203,139.0,39932.36328125,0.0,1782.6666259765625,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073538780212402,1.0,0.0,0.0,3.6737987995147705,3.673823118209839,9.005835863717948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37646484375,0.0,1560.5802001953125,1895.4371337890625,0.0,3472.030517578125,0.9106510281562804,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473448395729064,0.493343323469162,0.4459618330001831,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371539950370787,0.4806059002876282,0.4564294815063476,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060665130615234,0.305889219045639,0.2160378992557525,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760301828384399,0.2732893228530884,0.2617770135402679,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982187032699585,0.1962522864341735,0.8978174924850464,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,296.16021728515625,297.21197509765625,284.7730407714844,1.0,0.5232859253883362,0.4589636325836181,0.4589636325836181,1.0,1.0,-2.734955310821533,0.9218992590904236,1.8130558729171755,0.3043638169765472,0.9035353660583496,0.9035353660583496,0.0,132.7273712158203,139.0,39932.36328125,0.0,1782.6666259765625,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073538780212402,1.0,0.0,0.0,3.6737987995147705,3.673823118209839,9.005835863717948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37646484375,0.0,1560.5802001953125,1895.4371337890625,0.0,3472.030517578125,0.9106510281562804,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934521734714508,0.4884124994277954,0.4418019354343414,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370903968812,0.480768471956253,0.4568555057048797,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982092499732971,0.304947942495346,0.2155607491731643,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.768553614616394,0.2723818123340606,0.2611743509769439,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901763677597046,0.194752499461174,0.8923004269599915,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,296.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243514776229858,0.458732932806015,0.458732932806015,1.0,1.0,-2.7225430011749268,0.9165259599685668,1.8060169219970703,0.3014644384384155,0.8968372344970703,0.8968372344970703,0.0,136.81996154785156,142.0,40745.1328125,0.0,1783.0440673828125,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917962610721588,1.0,0.0,0.0,3.6603851318359375,3.660409450531006,8.940192515183298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.62890625,0.0,1547.6279296875,1895.4371337890625,0.0,3570.344482421875,0.9078390002250672,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934521734714508,0.4884124994277954,0.4418019354343414,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279370903968812,0.480768471956253,0.4568555057048797,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982092499732971,0.304947942495346,0.2155607491731643,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.768553614616394,0.2723818123340606,0.2611743509769439,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901763677597046,0.194752499461174,0.8923004269599915,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,296.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243514776229858,0.458732932806015,0.458732932806015,1.0,1.0,-2.7225430011749268,0.9165259599685668,1.8060169219970703,0.3014644384384155,0.8968372344970703,0.8968372344970703,0.0,136.81996154785156,142.0,40745.1328125,0.0,1783.0440673828125,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917962610721588,1.0,0.0,0.0,3.6603851318359375,3.660409450531006,8.940192515183298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.62890625,0.0,1547.6279296875,1895.4371337890625,0.0,3570.344482421875,0.9078390002250672,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253720641136168,0.4856200814247131,0.4387961328029632,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922152578830719,0.4822965562343597,0.4579519033432007,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930891513824463,0.3051306903362274,0.2154983878135681,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635878324508667,0.2722862362861633,0.2609190642833709,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844134330749512,0.1938569396734237,0.8877863883972168,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,296.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525322437286377,0.4585022330284118,0.4585022330284118,1.0,1.0,-2.71442985534668,0.9128915667533876,1.801538228988648,0.2991492748260498,0.8954164385795593,0.8954164385795593,0.0,139.83609008789062,145.0,39637.8828125,0.0,1784.8623046875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023723006248474,1.0,0.0,0.0,3.648131847381592,3.648155927658081,8.88043757640844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.49609375,0.0,1533.38037109375,1895.4371337890625,0.0,3425.687744140625,0.905080258846283,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253720641136168,0.4856200814247131,0.4387961328029632,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922152578830719,0.4822965562343597,0.4579519033432007,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930891513824463,0.3051306903362274,0.2154983878135681,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635878324508667,0.2722862362861633,0.2609190642833709,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844134330749512,0.1938569396734237,0.8877863883972168,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,296.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525322437286377,0.4585022330284118,0.4585022330284118,1.0,1.0,-2.71442985534668,0.9128915667533876,1.801538228988648,0.2991492748260498,0.8954164385795593,0.8954164385795593,0.0,139.83609008789062,145.0,39637.8828125,0.0,1784.8623046875,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023723006248474,1.0,0.0,0.0,3.648131847381592,3.648155927658081,8.88043757640844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.49609375,0.0,1533.38037109375,1895.4371337890625,0.0,3425.687744140625,0.905080258846283,1.0,0.0,3.0,1.0,0.0
12140700,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9226985573768616,0.4849236309528351,0.4379977881908417,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9210003018379213,0.4836148023605346,0.4590481519699096,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919551730155945,0.3057015240192413,0.2158102393150329,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623950242996216,0.2726263999938965,0.2611528933048248,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828249096870422,0.1937529444694519,0.8869765996932983,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,296.16217041015625,297.1962585449219,284.89453125,1.0,0.5260186195373535,0.4583868682384491,0.4583868682384491,1.0,1.0,-2.714465618133545,0.9126893877983092,1.8017762899398804,0.2987070381641388,0.8963539004325867,0.8963539004325867,0.0,140.86346435546875,145.0,38728.515625,0.0,1789.674560546875,1.0,280.898681640625,283.4194030761719,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911407589912415,1.0,0.0,0.0,3.644440889358521,3.644464731216431,8.862476192916802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.93896484375,0.0,1528.5228271484375,1895.4371337890625,0.0,3320.8740234375,0.9042268991470336,1.0,0.0,3.0,1.0,0.0
