time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209851622581482,0.4845318496227264,0.4376039803028106,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9207272529602052,0.4852041900157928,0.4604850113391876,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915618419647217,0.3065177500247955,0.2163381427526474,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.761870801448822,0.2731766700744629,0.2616260945796966,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819367408752441,0.1938507109880447,0.887182891368866,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,296.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269126296043396,0.4583407342433929,0.4583407342433929,1.0,1.0,-2.7171661853790283,0.9136716723442078,1.803494453430176,0.2988604605197906,0.8968823552131653,0.8968823552131653,0.0,141.6744842529297,148.0,38648.625,0.0,1797.490234375,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852947354316711,1.0,0.0,0.0,3.643245220184326,3.643269062042236,8.856662248035718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.84765625,0.0,1526.49658203125,1895.4371337890625,0.0,3266.17822265625,0.90386301279068,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181856513023376,0.4841897487640381,0.4372089803218841,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207806587219238,0.4888085126876831,0.4637797176837921,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.791369616985321,0.3085617423057556,0.2176993042230606,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613762617111206,0.2746429145336151,0.2629410028457641,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808536648750305,0.1944219172000885,0.8894119262695312,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,296.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291953086853027,0.4582484066486358,0.4582484066486358,1.0,1.0,-2.7265398502349854,0.9172186851501464,1.8093212842941284,0.2998941242694855,0.9010626673698424,0.9010626673698424,0.0,143.30474853515625,151.0,37757.87109375,0.0,1819.2169189453125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871408998966217,1.0,0.0,0.0,3.647520065307617,3.6475439071655273,8.877458412825945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.890625,0.0,1529.4014892578125,1895.4371337890625,0.0,3136.027587890625,0.9046528935432434,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181856513023376,0.4841897487640381,0.4372089803218841,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207806587219238,0.4888085126876831,0.4637797176837921,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.791369616985321,0.3085617423057556,0.2176993042230606,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613762617111206,0.2746429145336151,0.2629410028457641,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808536648750305,0.1944219172000885,0.8894119262695312,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,296.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291953086853027,0.4582484066486358,0.4582484066486358,1.0,1.0,-2.7265398502349854,0.9172186851501464,1.8093212842941284,0.2998941242694855,0.9010626673698424,0.9010626673698424,0.0,143.30474853515625,151.0,37757.87109375,0.0,1819.2169189453125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871408998966217,1.0,0.0,0.0,3.647520065307617,3.6475439071655273,8.877458412825945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.890625,0.0,1529.4014892578125,1895.4371337890625,0.0,3136.027587890625,0.9046528935432434,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127915501594543,0.4819768667221069,0.4359198212623596,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184265732765198,0.4911421537399292,0.4665185809135437,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893704771995544,0.3097171783447265,0.2188220024108886,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592958211898804,0.2754311859607696,0.2640489637851715,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716678619385,0.1945497691631317,0.8913982510566711,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,296.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317469239234924,0.4581561088562011,0.4581561088562011,1.0,1.0,-2.7333595752716064,0.9197402000427246,1.813619494438172,0.3006514012813568,0.9000428318977356,0.9000428318977356,0.0,145.94277954101562,154.0,38820.90234375,0.0,1841.8658447265625,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868276476860046,1.0,0.0,0.0,3.649881362915039,3.649905204772949,8.88895613115892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4443359375,0.0,1532.729248046875,1895.4371337890625,0.0,3280.527587890625,0.9052151441574096,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127915501594543,0.4819768667221069,0.4359198212623596,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184265732765198,0.4911421537399292,0.4665185809135437,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893704771995544,0.3097171783447265,0.2188220024108886,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592958211898804,0.2754311859607696,0.2640489637851715,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783716678619385,0.1945497691631317,0.8913982510566711,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,296.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317469239234924,0.4581561088562011,0.4581561088562011,1.0,1.0,-2.7333595752716064,0.9197402000427246,1.813619494438172,0.3006514012813568,0.9000428318977356,0.9000428318977356,0.0,145.94277954101562,154.0,38820.90234375,0.0,1841.8658447265625,1.0,280.95782470703125,283.5028686523437,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868276476860046,1.0,0.0,0.0,3.649881362915039,3.649905204772949,8.88895613115892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.4443359375,0.0,1532.729248046875,1895.4371337890625,0.0,3280.527587890625,0.9052151441574096,1.0,0.0,3.0,1.0,0.0
12141060,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039191007614136,0.4782055020332336,0.4329650104045868,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124341011047364,0.4921112060546875,0.4678476452827453,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843940854072571,0.3098333477973938,0.2191678136587143,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545525431632996,0.2752991616725921,0.2642700374126434,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015609741211,0.1938847601413726,0.8899778723716736,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,296.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338298082351685,0.4576827883720398,0.4576827883720398,1.0,1.0,-2.730387210845948,0.917639136314392,1.8127481937408447,0.2989280223846435,0.8961722254753113,0.8961722254753113,0.0,149.80145263671875,157.0,39775.078125,0.0,1855.292724609375,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903967022895813,1.0,0.0,0.0,3.644644737243652,3.6446688175201416,8.863468679010111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.97119140625,0.0,1528.418212890625,1895.4371337890625,0.0,3440.534423828125,0.9041740894317628,1.0,0.0,3.0,1.0,0.0
12141120,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039191007614136,0.4782055020332336,0.4329650104045868,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124341011047364,0.4921112060546875,0.4678476452827453,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843940854072571,0.3098333477973938,0.2191678136587143,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545525431632996,0.2752991616725921,0.2642700374126434,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732015609741211,0.1938847601413726,0.8899778723716736,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,296.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338298082351685,0.4576827883720398,0.4576827883720398,1.0,1.0,-2.730387210845948,0.917639136314392,1.8127481937408447,0.2989280223846435,0.8961722254753113,0.8961722254753113,0.0,149.80145263671875,157.0,39775.078125,0.0,1855.292724609375,1.0,280.65826416015625,283.26983642578125,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903967022895813,1.0,0.0,0.0,3.644644737243652,3.6446688175201416,8.863468679010111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.97119140625,0.0,1528.418212890625,1895.4371337890625,0.0,3440.534423828125,0.9041740894317628,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8971985578536987,0.4761233627796173,0.4306666851043701,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080492854118348,0.4940761923789978,0.4694176912307739,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806064486503601,0.3107300400733948,0.2196500897407531,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508048415184021,0.2756743431091308,0.2645176649093628,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668856680393219,0.1935180127620697,0.8881397843360901,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,296.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356718301773071,0.4572094678878784,0.4572094678878784,1.0,1.0,-2.72817063331604,0.9158280491828918,1.812342643737793,0.2971275746822357,0.8975315690040588,0.8975315690040588,0.0,153.06979370117188,160.0,38758.68359375,0.0,1867.1142578125,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923874497413635,1.0,0.0,0.0,3.642368078231812,3.642392158508301,8.852398991621158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56103515625,0.0,1524.97412109375,1895.4371337890625,0.0,3332.52734375,0.9036090970039368,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8971985578536987,0.4761233627796173,0.4306666851043701,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080492854118348,0.4940761923789978,0.4694176912307739,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806064486503601,0.3107300400733948,0.2196500897407531,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508048415184021,0.2756743431091308,0.2645176649093628,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.668856680393219,0.1935180127620697,0.8881397843360901,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,296.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356718301773071,0.4572094678878784,0.4572094678878784,1.0,1.0,-2.72817063331604,0.9158280491828918,1.812342643737793,0.2971275746822357,0.8975315690040588,0.8975315690040588,0.0,153.06979370117188,160.0,38758.68359375,0.0,1867.1142578125,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923874497413635,1.0,0.0,0.0,3.642368078231812,3.642392158508301,8.852398991621158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.56103515625,0.0,1524.97412109375,1895.4371337890625,0.0,3332.52734375,0.9036090970039368,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951671719551086,0.4757162928581238,0.4301460981369018,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.907159984111786,0.4955509901046753,0.4706797301769256,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798134684562683,0.3115905821323395,0.2201792001724243,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498885989189148,0.276188462972641,0.264935553073883,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676415801048279,0.1936059594154358,0.8883033394813538,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,296.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367348194122314,0.4569728076457977,0.4569728076457977,1.0,1.0,-2.7303922176361084,0.91623193025589,1.8141602277755733,0.2968135178089142,0.8998451232910156,0.8998451232910156,0.0,154.27247619628906,160.0,37880.04296875,0.0,1876.1285400390625,1.0,281.1986083984375,283.66412353515625,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822507262229919,1.0,0.0,0.0,3.644026756286621,3.6440505981445312,8.860462230586563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.92333984375,0.0,1525.9620361328125,1895.4371337890625,0.0,3237.669677734375,0.903940200805664,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938584327697754,0.4755904674530029,0.4300019741058349,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.906970202922821,0.4972728788852691,0.4722565710544586,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796416282653809,0.3126685321331024,0.2209020406007766,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495163083076477,0.27688729763031,0.2655649185180664,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669933795928955,0.1938635557889938,0.8893160820007324,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,296.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379523634910583,0.4568556249141693,0.4568556249141693,1.0,1.0,-2.734952688217163,0.9177866578102112,1.8171658515930176,0.2971411049365997,0.9017425775527954,0.9017425775527954,0.0,155.25946044921875,163.0,37829.99609375,0.0,1887.7601318359373,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771517276763916,1.0,0.0,0.0,3.648266077041626,3.6482901573181152,8.881091275725339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.810546875,0.0,1529.9105224609375,1895.4371337890625,0.0,3189.882080078125,0.9047863483428956,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892701268196106,0.4734479784965515,0.4287412762641907,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047876000404358,0.4993863105773926,0.4747678339481354,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.777814507484436,0.3138754963874817,0.2220465540885925,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.747514545917511,0.277554988861084,0.2665432095527649,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671725273132,0.193878024816513,0.8907210826873779,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,296.2165832519531,297.2256774902344,284.974853515625,1.0,0.540437638759613,0.4566212296485901,0.4566212296485901,1.0,1.0,-2.740703821182251,0.9195808172225952,1.821123123168945,0.2974432110786438,0.9007408618927002,0.9007408618927002,0.0,158.0590362548828,166.0,38877.30859375,0.0,1909.7362060546875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906042575836182,1.0,0.0,0.0,3.651597023010254,3.651621103286743,8.89731609277078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.12841796875,0.0,1534.44677734375,1895.4371337890625,0.0,3315.858154296875,0.9055790901184082,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892701268196106,0.4734479784965515,0.4287412762641907,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047876000404358,0.4993863105773926,0.4747678339481354,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.777814507484436,0.3138754963874817,0.2220465540885925,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.747514545917511,0.277554988861084,0.2665432095527649,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645671725273132,0.193878024816513,0.8907210826873779,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,296.2165832519531,297.2256774902344,284.974853515625,1.0,0.540437638759613,0.4566212296485901,0.4566212296485901,1.0,1.0,-2.740703821182251,0.9195808172225952,1.821123123168945,0.2974432110786438,0.9007408618927002,0.9007408618927002,0.0,158.0590362548828,166.0,38877.30859375,0.0,1909.7362060546875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906042575836182,1.0,0.0,0.0,3.651597023010254,3.651621103286743,8.89731609277078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.12841796875,0.0,1534.44677734375,1895.4371337890625,0.0,3315.858154296875,0.9055790901184082,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818204998970032,0.4698284864425659,0.4259096384048462,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999516367912292,0.50019770860672,0.4759382307529449,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735827565193176,0.3141102492809295,0.2224658280611038,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434118390083313,0.2773630023002624,0.2666968703269958,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600311398506165,0.1931676417589187,0.8890358805656433,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,296.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424554944038391,0.4563868343830108,0.4563868343830108,1.0,1.0,-2.737377643585205,0.9178029894828796,1.8195745944976809,0.2961876392364502,0.8968812227249146,0.8968812227249146,0.0,161.9275665283203,169.0,39824.42578125,0.0,1922.6217041015625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066982865333556,1.0,0.0,0.0,3.646964311599731,3.6469883918762207,8.874754371390736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0703125,0.0,1530.8748779296875,1895.4371337890625,0.0,3465.937744140625,0.9046803712844848,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818204998970032,0.4698284864425659,0.4259096384048462,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999516367912292,0.50019770860672,0.4759382307529449,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735827565193176,0.3141102492809295,0.2224658280611038,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434118390083313,0.2773630023002624,0.2666968703269958,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600311398506165,0.1931676417589187,0.8890358805656433,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,296.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424554944038391,0.4563868343830108,0.4563868343830108,1.0,1.0,-2.737377643585205,0.9178029894828796,1.8195745944976809,0.2961876392364502,0.8968812227249146,0.8968812227249146,0.0,161.9275665283203,169.0,39824.42578125,0.0,1922.6217041015625,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066982865333556,1.0,0.0,0.0,3.646964311599731,3.6469883918762207,8.874754371390736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.0703125,0.0,1530.8748779296875,1895.4371337890625,0.0,3465.937744140625,0.9046803712844848,1.0,0.0,3.0,1.0,0.0
12141660,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875971794128418,0.467894047498703,0.4237450659275055,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964250683784485,0.5020638108253479,0.4773979783058166,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704996466636658,0.3151743412017822,0.2230550795793533,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402340173721313,0.2777169048786163,0.2669145166873932,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562973856925964,0.1927914470434188,0.887116014957428,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,296.2186889648437,297.21484375,284.9520568847656,1.0,0.5442534685134888,0.4560240507125854,0.4560240507125854,1.0,1.0,-2.7351832389831543,0.91622656583786,1.8189566135406487,0.2947112619876861,0.8982446789741516,0.8982446789741516,0.0,165.15916442871094,172.0,38801.59375,0.0,1934.2843017578125,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947954177856445,1.0,0.0,0.0,3.645038604736328,3.6450626850128174,8.865384302225721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.939453125,0.0,1527.867919921875,1895.4371337890625,0.0,3355.023193359375,0.9041991233825684,1.0,0.0,3.0,1.0,0.0
12141720,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.875971794128418,0.467894047498703,0.4237450659275055,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964250683784485,0.5020638108253479,0.4773979783058166,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704996466636658,0.3151743412017822,0.2230550795793533,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402340173721313,0.2777169048786163,0.2669145166873932,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562973856925964,0.1927914470434188,0.887116014957428,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,296.2186889648437,297.21484375,284.9520568847656,1.0,0.5442534685134888,0.4560240507125854,0.4560240507125854,1.0,1.0,-2.7351832389831543,0.91622656583786,1.8189566135406487,0.2947112619876861,0.8982446789741516,0.8982446789741516,0.0,165.15916442871094,172.0,38801.59375,0.0,1934.2843017578125,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947954177856445,1.0,0.0,0.0,3.645038604736328,3.6450626850128174,8.865384302225721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.939453125,0.0,1527.867919921875,1895.4371337890625,0.0,3355.023193359375,0.9041991233825684,1.0,0.0,3.0,1.0,0.0
12141780,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873187780380249,0.4674990773200989,0.4232036769390106,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957147598266602,0.5052313208580017,0.4801903665065765,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699982523918152,0.317320704460144,0.2244430035352707,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392526865005493,0.278925746679306,0.2679533958435058,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654789388179779,0.1931440085172653,0.8882993459701538,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,296.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465098023414612,0.45566126704216,0.45566126704216,1.0,1.0,-2.7422192096710205,0.9182624816894532,1.823956727981568,0.2948558926582336,0.9024531245231628,0.9024531245231628,0.0,167.30908203125,175.0,37869.23828125,0.0,1955.355712890625,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795307278633118,1.0,0.0,0.0,3.6511073112487793,3.6511311531066895,8.894928669178626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.44482421875,0.0,1533.03759765625,1895.4371337890625,0.0,3212.182861328125,0.905418574810028,1.0,0.0,3.0,1.0,0.0
12141840,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.873187780380249,0.4674990773200989,0.4232036769390106,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957147598266602,0.5052313208580017,0.4801903665065765,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699982523918152,0.317320704460144,0.2244430035352707,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392526865005493,0.278925746679306,0.2679533958435058,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.654789388179779,0.1931440085172653,0.8882993459701538,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,296.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465098023414612,0.45566126704216,0.45566126704216,1.0,1.0,-2.7422192096710205,0.9182624816894532,1.823956727981568,0.2948558926582336,0.9024531245231628,0.9024531245231628,0.0,167.30908203125,175.0,37869.23828125,0.0,1955.355712890625,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795307278633118,1.0,0.0,0.0,3.6511073112487793,3.6511311531066895,8.894928669178626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.44482421875,0.0,1533.03759765625,1895.4371337890625,0.0,3212.182861328125,0.905418574810028,1.0,0.0,3.0,1.0,0.0
12141900,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718171119689941,0.4668119251728058,0.4229695796966553,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954105973243713,0.5065246820449829,0.4816906452178955,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698331475257874,0.3182136416435241,0.225223109126091,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388421893119812,0.279403805732727,0.2685768604278564,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541754007339478,0.1932737976312637,0.8894751071929932,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,296.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477945804595947,0.4554798603057861,0.4554798603057861,1.0,1.0,-2.746844530105591,0.9197047352790833,1.8271398544311523,0.2952074110507965,0.901798665523529,0.901798665523529,0.0,168.44976806640625,175.0,38800.4375,0.0,1967.9776611328125,1.0,280.9985656738281,283.5542907714844,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873618841171265,1.0,0.0,0.0,3.653883695602417,3.653907775878906,8.908462518775195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.35888671875,0.0,1536.497802734375,1895.4371337890625,0.0,3285.527587890625,0.9060187339782716,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692868947982788,0.4655173122882843,0.4220774471759796,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940383791923523,0.5073356628417969,0.4826907813549042,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687358260154724,0.3187498450279236,0.2257391959428787,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.737637460231781,0.2795846462249756,0.2689232230186462,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528108716011047,0.1931754648685455,0.8897589445114136,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,296.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489872097969055,0.4553014039993286,0.4553014039993286,1.0,1.0,-2.748356819152832,0.9199277758598328,1.828429102897644,0.2950494289398193,0.9014474749565125,0.9014474749565125,0.0,170.07427978515625,178.0,38917.984375,0.0,1977.9761962890625,1.0,280.9576416015625,283.5058288574219,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930383920669556,1.0,0.0,0.0,3.654529571533203,3.654553651809693,8.911611644180084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.36279296875,0.0,1537.6964111328125,1895.4371337890625,0.0,3338.6103515625,0.9062334299087524,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628098368644714,0.4620687663555145,0.4193935394287109,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898547291755676,0.5081312656402588,0.4838448166847229,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652741074562073,0.3192147314548492,0.226314976811409,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340978980064392,0.2793782651424408,0.2690618932247162,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489465236663818,0.1924895793199539,0.8881654739379883,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,296.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510122776031494,0.4549444913864136,0.4549444913864136,1.0,1.0,-2.745468854904175,0.918056309223175,1.8274123668670648,0.2936935126781463,0.897587239742279,0.897587239742279,0.0,173.91281127929688,181.0,39866.9765625,0.0,1991.3756103515625,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092243313789368,1.0,0.0,0.0,3.649970769882202,3.6499948501586914,8.889392688615771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96533203125,0.0,1534.2032470703125,1895.4371337890625,0.0,3489.40380859375,0.9053512811660768,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628098368644714,0.4620687663555145,0.4193935394287109,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898547291755676,0.5081312656402588,0.4838448166847229,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652741074562073,0.3192147314548492,0.226314976811409,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340978980064392,0.2793782651424408,0.2690618932247162,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489465236663818,0.1924895793199539,0.8881654739379883,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,296.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510122776031494,0.4549444913864136,0.4549444913864136,1.0,1.0,-2.745468854904175,0.918056309223175,1.8274123668670648,0.2936935126781463,0.897587239742279,0.897587239742279,0.0,173.91281127929688,181.0,39866.9765625,0.0,1991.3756103515625,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092243313789368,1.0,0.0,0.0,3.649970769882202,3.6499948501586914,8.889392688615771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96533203125,0.0,1534.2032470703125,1895.4371337890625,0.0,3489.40380859375,0.9053512811660768,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857756495475769,0.460279643535614,0.417363703250885,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868215680122375,0.5099992156028748,0.4852999150753021,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628331184387207,0.3205291330814361,0.2270739525556564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313408851623535,0.2797251641750335,0.2692685723304748,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457558870315552,0.1921406239271164,0.8863587379455566,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,296.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528295040130615,0.4545875787734985,0.4545875787734985,1.0,1.0,-2.743757486343384,0.9166613221168518,1.8270961046218872,0.2923844158649444,0.8989486694335938,0.8989486694335938,0.0,177.12088012695312,184.0,38843.1640625,0.0,2003.679443359375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974316120147705,1.0,0.0,0.0,3.648081064224243,3.648104906082153,8.880189170668018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88720703125,0.0,1531.2408447265625,1895.4371337890625,0.0,3379.631591796875,0.9048788547515868,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.857756495475769,0.460279643535614,0.417363703250885,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868215680122375,0.5099992156028748,0.4852999150753021,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628331184387207,0.3205291330814361,0.2270739525556564,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313408851623535,0.2797251641750335,0.2692685723304748,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457558870315552,0.1921406239271164,0.8863587379455566,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,296.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528295040130615,0.4545875787734985,0.4545875787734985,1.0,1.0,-2.743757486343384,0.9166613221168518,1.8270961046218872,0.2923844158649444,0.8989486694335938,0.8989486694335938,0.0,177.12088012695312,184.0,38843.1640625,0.0,2003.679443359375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974316120147705,1.0,0.0,0.0,3.648081064224243,3.648104906082153,8.880189170668018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88720703125,0.0,1531.2408447265625,1895.4371337890625,0.0,3379.631591796875,0.9048788547515868,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554288148880005,0.4600184857845306,0.4169416129589081,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863403797149658,0.5131451487541199,0.4880797564983368,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627143263816833,0.3229121565818786,0.2286295890808105,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305643558502197,0.2809377014636993,0.2703072130680084,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445283889770508,0.1925182342529297,0.8876520395278931,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,296.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551077127456665,0.4543344974517822,0.4543344974517822,1.0,1.0,-2.7512552738189697,0.91908061504364,1.8321747779846191,0.2929167449474334,0.9031521081924438,0.9031521081924438,0.0,179.26593017578125,187.0,37909.40625,0.0,2025.6993408203125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822503089904785,1.0,0.0,0.0,3.654135227203369,3.6541593074798575,8.909688631320023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55908203125,0.0,1536.413330078125,1895.4371337890625,0.0,3237.665771484375,0.906096339225769,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554288148880005,0.4600184857845306,0.4169416129589081,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863403797149658,0.5131451487541199,0.4880797564983368,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627143263816833,0.3229121565818786,0.2286295890808105,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305643558502197,0.2809377014636993,0.2703072130680084,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445283889770508,0.1925182342529297,0.8876520395278931,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,296.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551077127456665,0.4543344974517822,0.4543344974517822,1.0,1.0,-2.7512552738189697,0.91908061504364,1.8321747779846191,0.2929167449474334,0.9031521081924438,0.9031521081924438,0.0,179.26593017578125,187.0,37909.40625,0.0,2025.6993408203125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822503089904785,1.0,0.0,0.0,3.654135227203369,3.6541593074798575,8.909688631320023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55908203125,0.0,1536.413330078125,1895.4371337890625,0.0,3237.665771484375,0.906096339225769,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520857095718384,0.4581929743289947,0.4159464538097381,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922206401825,0.5151685476303101,0.4905161261558532,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618614435195923,0.3245415091514587,0.2300696671009063,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291987538337708,0.2815981209278106,0.2712790668010711,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428791880607605,0.1925728917121887,0.8892126679420471,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,296.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576018691062927,0.4540813863277435,0.4540813863277435,1.0,1.0,-2.757770776748657,0.921097695827484,1.8366731405258176,0.2935076057910919,0.9021414518356324,0.9021414518356324,0.0,182.0409240722656,190.0,38959.71484375,0.0,2049.1943359375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895815908908844,1.0,0.0,0.0,3.657537937164306,3.657562017440796,8.926289751798322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.326171875,0.0,1541.0552978515625,1895.4371337890625,0.0,3364.55224609375,0.9069067239761353,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520857095718384,0.4581929743289947,0.4159464538097381,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.884922206401825,0.5151685476303101,0.4905161261558532,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618614435195923,0.3245415091514587,0.2300696671009063,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291987538337708,0.2815981209278106,0.2712790668010711,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428791880607605,0.1925728917121887,0.8892126679420471,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,296.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576018691062927,0.4540813863277435,0.4540813863277435,1.0,1.0,-2.757770776748657,0.921097695827484,1.8366731405258176,0.2935076057910919,0.9021414518356324,0.9021414518356324,0.0,182.0409240722656,190.0,38959.71484375,0.0,2049.1943359375,1.0,280.9577941894531,283.50665283203125,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895815908908844,1.0,0.0,0.0,3.657537937164306,3.657562017440796,8.926289751798322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.326171875,0.0,1541.0552978515625,1895.4371337890625,0.0,3364.55224609375,0.9069067239761353,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494958877563477,0.4566807746887207,0.4148560464382171,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832963705062866,0.5156460404396057,0.4912152588367462,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606381773948669,0.3249677419662475,0.2305158823728561,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.727817177772522,0.2815884053707123,0.2714572548866272,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413965225219727,0.1923266947269439,0.8888963460922241,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,296.2572937011719,297.2276916503906,284.8238830566406,1.0,0.5587002038955688,0.4539548456668854,0.4539548456668854,1.0,1.0,-2.75767469406128,0.920791506767273,1.8368831872940063,0.2932358682155609,0.8999933004379272,0.8999933004379272,0.0,183.8567047119141,190.0,39853.640625,0.0,2057.5751953125,1.0,280.7010192871094,283.3249206542969,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90658438205719,1.0,0.0,0.0,3.656550645828247,3.656574726104736,8.92147170361568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.8427734375,0.0,1540.7821044921875,1895.4371337890625,0.0,3464.878662109375,0.906722366809845,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464285135269165,0.4549117386341095,0.4134116768836975,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811705112457275,0.5158563256263733,0.4915740489959717,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.758976399898529,0.3251985907554626,0.2307797074317932,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.726033091545105,0.281388908624649,0.2714160680770874,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395264863967896,0.1919115036725998,0.8877266645431519,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,296.2545471191406,297.22088623046875,284.7778015136719,1.0,0.5596413612365723,0.4537422060966491,0.4537422060966491,1.0,1.0,-2.755235195159912,0.9193971157073976,1.835837960243225,0.292400449514389,0.8982716202735901,0.8982716202735901,0.0,185.88253784179688,178.0,39911.27734375,0.0,2063.154296875,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120993614196776,1.0,0.0,0.0,3.652977705001831,3.65300178527832,8.904044648261333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.314453125,0.0,1537.5523681640625,1895.4371337890625,0.0,3516.076171875,0.9060238599777222,1.0,0.0,3.0,1.0,0.0
