time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479294776916504,0.453279048204422,0.4112894237041473,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850783705711365,0.5176424384117126,0.4926971793174743,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624424695968628,0.3267387747764587,0.2315065264701843,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284058928489685,0.2817510664463043,0.271385133266449,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636305809021,0.1916001290082931,0.88490229845047,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,296.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569632649421692,0.4533169567584991,0.4533169567584991,1.0,1.0,-2.751469850540161,0.9170324206352234,1.834437370300293,0.2907805144786834,0.8995960354804993,0.8995960354804993,0.0,182.8545379638672,166.0,38860.16796875,0.0,2042.8804931640625,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003475308418274,1.0,0.0,0.0,3.6510376930236816,3.651061773300171,8.894589882402215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77001953125,0.0,1534.5443115234375,1895.4371337890625,0.0,3406.82373046875,0.9055410623550416,1.0,0.0,3.0,1.0,0.0
12142680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479294776916504,0.453279048204422,0.4112894237041473,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850783705711365,0.5176424384117126,0.4926971793174743,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624424695968628,0.3267387747764587,0.2315065264701843,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284058928489685,0.2817510664463043,0.271385133266449,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636305809021,0.1916001290082931,0.88490229845047,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,296.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569632649421692,0.4533169567584991,0.4533169567584991,1.0,1.0,-2.751469850540161,0.9170324206352234,1.834437370300293,0.2907805144786834,0.8995960354804993,0.8995960354804993,0.0,182.8545379638672,166.0,38860.16796875,0.0,2042.8804931640625,1.0,280.94219970703125,283.4833068847656,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003475308418274,1.0,0.0,0.0,3.6510376930236816,3.651061773300171,8.894589882402215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.77001953125,0.0,1534.5443115234375,1895.4371337890625,0.0,3406.82373046875,0.9055410623550416,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561006784439087,0.4532051086425781,0.4106527268886566,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960527181625366,0.5207576751708984,0.4950431883335113,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720406651496887,0.3294024467468261,0.2329572588205337,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360271215438843,0.2830281853675842,0.2720793187618255,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475307941436768,0.1920624077320099,0.8846514225006104,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,296.2713317871094,297.2347412109375,285.142333984375,1.0,0.552468478679657,0.4528916776180267,0.4528916776180267,1.0,1.0,-2.755793571472168,0.9178271293640136,1.837966561317444,0.2905752956867218,0.903711438179016,0.903711438179016,0.0,174.9237823486328,154.0,37888.17578125,0.0,2012.5859375,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850101828575134,1.0,0.0,0.0,3.656888246536255,3.656912326812744,8.923118457460077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4150390625,0.0,1539.52783203125,1895.4371337890625,0.0,3263.513916015625,0.9067159295082092,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561006784439087,0.4532051086425781,0.4106527268886566,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960527181625366,0.5207576751708984,0.4950431883335113,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720406651496887,0.3294024467468261,0.2329572588205337,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360271215438843,0.2830281853675842,0.2720793187618255,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475307941436768,0.1920624077320099,0.8846514225006104,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,296.2713317871094,297.2347412109375,285.142333984375,1.0,0.552468478679657,0.4528916776180267,0.4528916776180267,1.0,1.0,-2.755793571472168,0.9178271293640136,1.837966561317444,0.2905752956867218,0.903711438179016,0.903711438179016,0.0,174.9237823486328,154.0,37888.17578125,0.0,2012.5859375,1.0,281.2417907714844,283.7150573730469,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850101828575134,1.0,0.0,0.0,3.656888246536255,3.656912326812744,8.923118457460077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.4150390625,0.0,1539.52783203125,1895.4371337890625,0.0,3263.513916015625,0.9067159295082092,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745890855789185,0.455691248178482,0.4121052622795105,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191826581954956,0.527039647102356,0.4999412000179291,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922335863113403,0.3356784284114837,0.2364809811115265,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534711956977844,0.2882774770259857,0.2757691144943237,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969573646783828,0.8999007940292358,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,296.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485830307006836,0.4526419043540954,0.4526419043540954,1.0,1.0,-2.790395021438598,0.930822253227234,1.8595726490020752,0.2956706583499908,0.9030857682228088,0.9030857682228088,0.0,161.81222534179688,142.0,39291.703125,0.0,2006.0841064453125,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991783857345581,1.0,0.0,0.0,3.660525321960449,3.6605494022369385,8.940876341512194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18017578125,0.0,1544.29443359375,1895.4371337890625,0.0,3395.92431640625,0.9075719118118286,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745890855789185,0.455691248178482,0.4121052622795105,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191826581954956,0.527039647102356,0.4999412000179291,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922335863113403,0.3356784284114837,0.2364809811115265,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534711956977844,0.2882774770259857,0.2757691144943237,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.664791464805603,0.1969573646783828,0.8999007940292358,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,296.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485830307006836,0.4526419043540954,0.4526419043540954,1.0,1.0,-2.790395021438598,0.930822253227234,1.8595726490020752,0.2956706583499908,0.9030857682228088,0.9030857682228088,0.0,161.81222534179688,142.0,39291.703125,0.0,2006.0841064453125,1.0,280.957763671875,283.5245666503906,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991783857345581,1.0,0.0,0.0,3.660525321960449,3.6605494022369385,8.940876341512194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.18017578125,0.0,1544.29443359375,1895.4371337890625,0.0,3395.92431640625,0.9075719118118286,1.0,0.0,3.0,1.0,0.0
12142980,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912962079048157,0.4548977315425873,0.4114925861358642,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419541358947754,0.5302571654319763,0.5030612945556641,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106527328491211,0.3392328321933746,0.2389854043722152,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770139753818512,0.2909709811210632,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367814540863,0.1995705515146255,0.9116714596748352,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,296.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444434881210327,0.4523921310901642,0.4523921310901642,1.0,1.0,-2.813683271408081,0.9393418431282043,1.874341368675232,0.2994003891944885,0.9000715613365173,0.9000715613365173,0.0,150.70132446289062,130.0,40577.50390625,0.0,1990.4849853515625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918613612651825,1.0,0.0,0.0,3.657747983932495,3.657772064208984,8.927315207074571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64453125,0.0,1542.495361328125,1895.4371337890625,0.0,3576.358642578125,0.9070608615875244,1.0,0.0,3.0,1.0,0.0
12143040,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912962079048157,0.4548977315425873,0.4114925861358642,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419541358947754,0.5302571654319763,0.5030612945556641,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106527328491211,0.3392328321933746,0.2389854043722152,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.770139753818512,0.2909709811210632,0.2783476412296295,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.681367814540863,0.1995705515146255,0.9116714596748352,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,296.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444434881210327,0.4523921310901642,0.4523921310901642,1.0,1.0,-2.813683271408081,0.9393418431282043,1.874341368675232,0.2994003891944885,0.9000715613365173,0.9000715613365173,0.0,150.70132446289062,130.0,40577.50390625,0.0,1990.4849853515625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918613612651825,1.0,0.0,0.0,3.657747983932495,3.657772064208984,8.927315207074571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64453125,0.0,1542.495361328125,1895.4371337890625,0.0,3576.358642578125,0.9070608615875244,1.0,0.0,3.0,1.0,0.0
12143100,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8989993333816528,0.4539768993854522,0.410648763179779,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521870613098145,0.5312679409980774,0.5039985179901123,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186392188072205,0.3404791057109833,0.2398235350847244,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778970003128052,0.2917533814907074,0.2790521085262298,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.688819408416748,0.200306162238121,0.914809226989746,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,296.3171691894531,297.2840270996094,284.6844177246094,1.0,0.5419667363166809,0.4522672295570373,0.4522672295570373,1.0,1.0,-2.8194267749786377,0.9412989020347596,1.878127932548523,0.3002389967441559,0.8970566391944885,0.8970566391944885,0.0,145.68161010742188,130.0,41538.57421875,0.0,1975.62353515625,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298518896102904,1.0,0.0,0.0,3.653441429138184,3.653465509414673,8.906305311029428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.716796875,0.0,1538.6126708984375,1895.4371337890625,0.0,3679.78369140625,0.9061441421508788,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065372347831726,0.4528053402900696,0.4094703793525696,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617127180099488,0.5319782495498657,0.504561185836792,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261932134628296,0.3414706587791443,0.2404295206069946,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854397892951965,0.2922573983669281,0.2794354856014251,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.695889413356781,0.2007503658533096,0.9164361357688904,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,296.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391775369644165,0.451795756816864,0.451795756816864,1.0,1.0,-2.821836233139038,0.9412531852722168,1.8805830478668213,0.2998113930225372,0.8945150375366211,0.8945150375366211,0.0,140.8518829345703,118.0,41642.89453125,0.0,1956.2650146484373,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356436133384703,1.0,0.0,0.0,3.646427154541016,3.646450996398926,8.87213900568895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.275390625,0.0,1531.6170654296875,1895.4371337890625,0.0,3732.759521484375,0.9046835899353028,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282323718070984,0.452280193567276,0.4080626964569092,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830156564712524,0.5347155928611755,0.5062721967697144,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449971079826355,0.3444408178329468,0.2419361025094986,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041753172874451,0.2938723862171173,0.2803123891353607,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127833366394043,0.2019253373146057,0.9190896153450012,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,296.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331683158874512,0.4508527517318725,0.4508527517318725,1.0,1.0,-2.828246831893921,0.9416919350624084,1.886554837226868,0.2989411056041717,0.8942587971687317,0.8942587971687317,0.0,130.13461303710938,106.0,40662.58203125,0.0,1914.89013671875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254884123802184,1.0,0.0,0.0,3.637617826461792,3.637641906738281,8.829323974168801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63037109375,0.0,1521.023681640625,1895.4371337890625,0.0,3639.719970703125,0.9026687741279602,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282323718070984,0.452280193567276,0.4080626964569092,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830156564712524,0.5347155928611755,0.5062721967697144,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449971079826355,0.3444408178329468,0.2419361025094986,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041753172874451,0.2938723862171173,0.2803123891353607,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127833366394043,0.2019253373146057,0.9190896153450012,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,296.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331683158874512,0.4508527517318725,0.4508527517318725,1.0,1.0,-2.828246831893921,0.9416919350624084,1.886554837226868,0.2989411056041717,0.8942587971687317,0.8942587971687317,0.0,130.13461303710938,106.0,40662.58203125,0.0,1914.89013671875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254884123802184,1.0,0.0,0.0,3.637617826461792,3.637641906738281,8.829323974168801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.63037109375,0.0,1521.023681640625,1895.4371337890625,0.0,3639.719970703125,0.9026687741279602,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557202458381652,0.4531387090682983,0.4081953167915344,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389766097068787,0.5006880164146423,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691845536231995,0.3483860194683075,0.2442234605550766,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.825882077217102,0.296224445104599,0.2819505333900451,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315244674682617,0.2036263048648834,0.9241278767585754,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,296.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268691778182983,0.4499097466468811,0.4499097466468811,1.0,1.0,-2.83396577835083,0.9419344663619996,1.892031192779541,0.2969987392425537,0.8968204855918884,0.8968204855918884,0.0,119.1630859375,109.0,39655.21484375,0.0,1870.0062255859373,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912559986114502,1.0,0.0,0.0,3.636897325515747,3.636921167373657,8.825825830172107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08447265625,0.0,1518.6444091796875,1895.4371337890625,0.0,3520.34619140625,0.902366578578949,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557202458381652,0.4531387090682983,0.4081953167915344,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389766097068787,0.5006880164146423,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691845536231995,0.3483860194683075,0.2442234605550766,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.825882077217102,0.296224445104599,0.2819505333900451,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7315244674682617,0.2036263048648834,0.9241278767585754,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,296.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268691778182983,0.4499097466468811,0.4499097466468811,1.0,1.0,-2.83396577835083,0.9419344663619996,1.892031192779541,0.2969987392425537,0.8968204855918884,0.8968204855918884,0.0,119.1630859375,109.0,39655.21484375,0.0,1870.0062255859373,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912559986114502,1.0,0.0,0.0,3.636897325515747,3.636921167373657,8.825825830172107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.08447265625,0.0,1518.6444091796875,1895.4371337890625,0.0,3520.34619140625,0.902366578578949,1.0,0.0,3.0,1.0,0.0
12143460,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669888615608216,0.4544252157211303,0.4091076552867889,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467207431793213,0.4850804507732391,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819962739944458,0.3527475893497467,0.2470678836107254,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361769318580627,0.298924833536148,0.2842542231082916,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406857013702393,0.2056415528059005,0.932016134262085,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,296.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240190625190735,0.4494594931602478,0.4494594931602478,1.0,1.0,-2.830482482910156,0.939436674118042,1.8910458087921145,0.2967860996723175,0.9017317891120912,0.9017317891120912,0.0,114.99263763427734,112.0,38634.2265625,0.0,1845.3768310546875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009311199188232,1.0,0.0,0.0,3.644932270050049,3.644956111907959,8.864867027114087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8740234375,0.0,1525.785888671875,1895.4371337890625,0.0,3412.262451171875,0.9040031433105468,1.0,0.0,3.0,1.0,0.0
12143520,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669888615608216,0.4544252157211303,0.4091076552867889,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467207431793213,0.4850804507732391,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819962739944458,0.3527475893497467,0.2470678836107254,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361769318580627,0.298924833536148,0.2842542231082916,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406857013702393,0.2056415528059005,0.932016134262085,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,296.3546447753906,297.331787109375,285.2066955566406,1.0,0.5240190625190735,0.4494594931602478,0.4494594931602478,1.0,1.0,-2.830482482910156,0.939436674118042,1.8910458087921145,0.2967860996723175,0.9017317891120912,0.9017317891120912,0.0,114.99263763427734,112.0,38634.2265625,0.0,1845.3768310546875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009311199188232,1.0,0.0,0.0,3.644932270050049,3.644956111907959,8.864867027114087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8740234375,0.0,1525.785888671875,1895.4371337890625,0.0,3412.262451171875,0.9040031433105468,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.972104012966156,0.4538407325744629,0.4090863764286041,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540822744369507,0.477275550365448,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899471163749695,0.3560020923614502,0.249555230140686,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422790169715881,0.300764262676239,0.2862201333045959,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462681531906128,0.2070790827274322,0.9391658306121826,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,296.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235574245452881,0.4490092694759369,0.4490092694759369,1.0,1.0,-2.8350205421447754,0.9401888251304626,1.894831657409668,0.2967998683452606,0.9013878107070924,0.9013878107070924,0.0,113.16560363769533,115.0,39636.734375,0.0,1843.6712646484373,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169281125068665,1.0,0.0,0.0,3.6506669521331774,3.650691032409668,8.892783966985007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.73095703125,0.0,1532.9212646484375,1895.4371337890625,0.0,3560.782470703125,0.9053268432617188,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.972104012966156,0.4538407325744629,0.4090863764286041,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.5540822744369507,0.477275550365448,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899471163749695,0.3560020923614502,0.249555230140686,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422790169715881,0.300764262676239,0.2862201333045959,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462681531906128,0.2070790827274322,0.9391658306121826,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,296.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235574245452881,0.4490092694759369,0.4490092694759369,1.0,1.0,-2.8350205421447754,0.9401888251304626,1.894831657409668,0.2967998683452606,0.9013878107070924,0.9013878107070924,0.0,113.16560363769533,115.0,39636.734375,0.0,1843.6712646484373,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169281125068665,1.0,0.0,0.0,3.6506669521331774,3.650691032409668,8.892783966985007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.73095703125,0.0,1532.9212646484375,1895.4371337890625,0.0,3560.782470703125,0.9053268432617188,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722018837928772,0.4529265761375427,0.4084556698799133,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569018125534058,0.4763895273208618,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916415572166443,0.3571811020374298,0.2504769563674927,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.843342661857605,0.3012773990631103,0.2868289351463318,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472656965255737,0.207462802529335,0.941375732421875,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,296.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238746404647827,0.4487841427326202,0.4487841427326202,1.0,1.0,-2.837692975997925,0.940718710422516,1.896974205970764,0.2968839108943939,0.8996222019195557,0.8996222019195557,0.0,113.04598236083984,115.0,40569.046875,0.0,1847.2896728515625,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928598701953888,1.0,0.0,0.0,3.65099048614502,3.651014566421509,8.894359666555829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.29052734375,0.0,1534.068115234375,1895.4371337890625,0.0,3668.290283203125,0.9054325819015504,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.970940351486206,0.4517545998096466,0.4074727892875671,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591001510620117,0.4771688878536224,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920220136642456,0.3581459820270538,0.2511988282203674,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.843241810798645,0.3015733957290649,0.2871898710727691,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471837997436523,0.2076450884342193,0.9425905346870422,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,296.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244311690330505,0.4485628306865692,0.4485628306865692,1.0,1.0,-2.8402099609375,0.9411944150924684,1.899015545845032,0.2969566881656647,0.8983226418495178,0.8983226418495178,0.0,113.34569549560548,118.0,40676.78515625,0.0,1852.7000732421875,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935124397277832,1.0,0.0,0.0,3.648876905441284,3.6489007472991934,8.884064186531759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.19287109375,0.0,1532.418212890625,1895.4371337890625,0.0,3728.020263671875,0.905055820941925,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686468243598938,0.4512264728546142,0.4064948260784149,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563869833946228,0.4794924855232239,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927963376045227,0.3611786067485809,0.2530608475208282,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428934812545776,0.3028973042964935,0.2882125377655029,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746779203414917,0.208457812666893,0.9455668330192566,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,296.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262452960014343,0.4481202363967895,0.4481202363967895,1.0,1.0,-2.8488645553588867,0.943551778793335,1.905312776565552,0.2976262271404266,0.900524914264679,0.900524914264679,0.0,114.27365112304688,136.0,39715.50390625,0.0,1870.8734130859373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260278344154358,1.0,0.0,0.0,3.650170564651489,3.6501946449279785,8.890365847946669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83642578125,0.0,1532.9287109375,1895.4371337890625,0.0,3644.6796875,0.9052878022193908,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686468243598938,0.4512264728546142,0.4064948260784149,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.563869833946228,0.4794924855232239,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8927963376045227,0.3611786067485809,0.2530608475208282,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428934812545776,0.3028973042964935,0.2882125377655029,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.746779203414917,0.208457812666893,0.9455668330192566,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,296.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262452960014343,0.4481202363967895,0.4481202363967895,1.0,1.0,-2.8488645553588867,0.943551778793335,1.905312776565552,0.2976262271404266,0.900524914264679,0.900524914264679,0.0,114.27365112304688,136.0,39715.50390625,0.0,1870.8734130859373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260278344154358,1.0,0.0,0.0,3.650170564651489,3.6501946449279785,8.890365847946669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.83642578125,0.0,1532.9287109375,1895.4371337890625,0.0,3644.6796875,0.9052878022193908,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564838409423828,0.4500239789485931,0.405964732170105,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665685534477234,0.496840089559555,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845977187156677,0.3638903796672821,0.2552503049373626,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347935676574707,0.3039974868297577,0.2896069586277008,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739571213722229,0.2091182619333267,0.9500159621238708,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,296.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343195796012878,0.4476776123046875,0.4476776123046875,1.0,1.0,-2.8787081241607666,0.954109787940979,1.924598217010498,0.3015846908092499,0.8979343175888062,0.8979343175888062,0.0,119.92316436767578,139.0,40943.3671875,0.0,1946.330078125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393744468688964,1.0,0.0,0.0,3.6477768421173096,3.64780068397522,8.878708399606694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.029296875,0.0,1531.325439453125,1895.4371337890625,0.0,3766.755126953125,0.9048283696174622,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564838409423828,0.4500239789485931,0.405964732170105,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665685534477234,0.496840089559555,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845977187156677,0.3638903796672821,0.2552503049373626,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347935676574707,0.3039974868297577,0.2896069586277008,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.739571213722229,0.2091182619333267,0.9500159621238708,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,296.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343195796012878,0.4476776123046875,0.4476776123046875,1.0,1.0,-2.8787081241607666,0.954109787940979,1.924598217010498,0.3015846908092499,0.8979343175888062,0.8979343175888062,0.0,119.92316436767578,139.0,40943.3671875,0.0,1946.330078125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393744468688964,1.0,0.0,0.0,3.6477768421173096,3.64780068397522,8.878708399606694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.029296875,0.0,1531.325439453125,1895.4371337890625,0.0,3766.755126953125,0.9048283696174622,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453395009040833,0.4498323798179626,0.405514121055603,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675240159034729,0.5124073624610901,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779300451278687,0.3672252595424652,0.2574658393859863,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088305473328,0.3054737746715545,0.2909491658210754,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334516644477844,0.2099469155073166,0.9538639187812804,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,296.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409795641899109,0.4469019174575805,0.4469019174575805,1.0,1.0,-2.9057886600494385,0.9628129601478576,1.942975640296936,0.3047141432762146,0.9006538987159729,0.9006538987159729,0.0,125.17174530029295,142.0,40180.234375,0.0,2016.6531982421875,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318227767944336,1.0,0.0,0.0,3.649617910385132,3.649641990661621,8.887673743629421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63427734375,0.0,1532.1964111328125,1895.4371337890625,0.0,3697.83740234375,0.905157506465912,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453395009040833,0.4498323798179626,0.405514121055603,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675240159034729,0.5124073624610901,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779300451278687,0.3672252595424652,0.2574658393859863,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088305473328,0.3054737746715545,0.2909491658210754,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334516644477844,0.2099469155073166,0.9538639187812804,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,296.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409795641899109,0.4469019174575805,0.4469019174575805,1.0,1.0,-2.9057886600494385,0.9628129601478576,1.942975640296936,0.3047141432762146,0.9006538987159729,0.9006538987159729,0.0,125.17174530029295,142.0,40180.234375,0.0,2016.6531982421875,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318227767944336,1.0,0.0,0.0,3.649617910385132,3.649641990661621,8.887673743629421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.63427734375,0.0,1532.1964111328125,1895.4371337890625,0.0,3697.83740234375,0.905157506465912,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.935929000377655,0.4486985206604004,0.4050667285919189,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673866271972656,0.5254391431808472,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730849027633667,0.3700332939624786,0.2597315907478332,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227891325950623,0.306568294763565,0.2923418581485748,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287173271179199,0.210496187210083,0.9577860236167908,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,296.35601806640625,297.32135009765625,284.8780517578125,1.0,0.5469741225242615,0.4461261928081512,0.4461261928081512,1.0,1.0,-2.930032968521118,0.9703640937805176,1.95966899394989,0.3072790205478668,0.8983785510063171,0.8983785510063171,0.0,129.73486328125,145.0,41299.56640625,0.0,2079.971435546875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947266161441803,1.0,0.0,0.0,3.6482763290405273,3.6483004093170166,8.881140729499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7216796875,0.0,1531.6824951171875,1895.4371337890625,0.0,3838.30029296875,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.935929000377655,0.4486985206604004,0.4050667285919189,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673866271972656,0.5254391431808472,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730849027633667,0.3700332939624786,0.2597315907478332,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227891325950623,0.306568294763565,0.2923418581485748,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287173271179199,0.210496187210083,0.9577860236167908,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,296.35601806640625,297.32135009765625,284.8780517578125,1.0,0.5469741225242615,0.4461261928081512,0.4461261928081512,1.0,1.0,-2.930032968521118,0.9703640937805176,1.95966899394989,0.3072790205478668,0.8983785510063171,0.8983785510063171,0.0,129.73486328125,145.0,41299.56640625,0.0,2079.971435546875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947266161441803,1.0,0.0,0.0,3.6482763290405273,3.6483004093170166,8.881140729499748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.7216796875,0.0,1531.6824951171875,1895.4371337890625,0.0,3838.30029296875,0.9049216508865356,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310521483421326,0.4483444094657898,0.4045479595661163,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672369599342346,0.531882107257843,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706075549125671,0.3715520203113556,0.2607067823410034,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8201025724411011,0.3071514666080475,0.2928458154201507,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262582778930664,0.2107622921466827,0.958968997001648,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,296.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496947169303894,0.4457383453845978,0.4457383453845978,1.0,1.0,-2.9403536319732666,0.973437249660492,1.9669163227081297,0.3082146942615509,0.9000253677368164,0.9000253677368164,0.0,131.9611053466797,145.0,40531.4296875,0.0,2108.645751953125,1.0,280.9012451171875,283.537353515625,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425809979438782,1.0,0.0,0.0,3.6484642028808594,3.6484880447387695,8.88205477167503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.4052734375,0.0,1531.328857421875,1895.4371337890625,0.0,3795.88671875,0.904966413974762,1.0,0.0,3.0,1.0,0.0
12144360,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.927261769771576,0.4485008716583252,0.4045849740505218,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675226449966431,0.5365580320358276,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689282536506653,0.373429000377655,0.2619638442993164,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.818056046962738,0.3080014884471893,0.2936127483844757,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243599891662598,0.211227610707283,0.9609971046447754,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,296.3470458984375,297.30828857421875,285.0650329589844,1.0,0.552315890789032,0.4452178180217743,0.4452178180217743,1.0,1.0,-2.950891256332397,0.9763000011444092,1.9745913743972776,0.3089162111282348,0.9013579487800598,0.9013579487800598,0.0,133.99203491210938,148.0,40528.01953125,0.0,2136.8974609375,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405248761177064,1.0,0.0,0.0,3.651134490966797,3.651158571243286,8.89506168277876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02294921875,0.0,1533.6759033203125,1895.4371337890625,0.0,3777.216552734375,0.9054772257804872,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177513718605042,0.4472818374633789,0.404101550579071,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940757751464844,0.5677046179771423,0.5380198359489441,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641034364700317,0.376226544380188,0.2642504870891571,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126281499862671,0.3089904189109802,0.2949402034282684,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194522619247437,0.2116663157939911,0.964524745941162,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,296.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568481087684631,0.4441767334938049,0.4441767334938049,1.0,1.0,-2.9641783237457275,0.9789993762969972,1.9851789474487305,0.3086990714073181,0.8990669846534729,0.8990669846534729,0.0,138.5312042236328,151.0,41471.34375,0.0,2180.199951171875,1.0,280.6578369140625,283.3746643066406,291.4563903808594,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556320905685424,1.0,0.0,0.0,3.650501251220703,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.634765625,0.0,1534.0321044921875,1895.4371337890625,0.0,3913.5556640625,0.9054054617881776,1.0,0.0,3.0,1.0,0.0
