time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177513718605042,0.4472818374633789,0.404101550579071,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940757751464844,0.5677046179771423,0.5380198359489441,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641034364700317,0.376226544380188,0.2642504870891571,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126281499862671,0.3089904189109802,0.2949402034282684,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194522619247437,0.2116663157939911,0.964524745941162,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,296.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568481087684631,0.4441767334938049,0.4441767334938049,1.0,1.0,-2.9641783237457275,0.9789993762969972,1.9851789474487305,0.3086990714073181,0.8990669846534729,0.8990669846534729,0.0,138.5312042236328,151.0,41471.34375,0.0,2180.199951171875,1.0,280.6578369140625,283.3746643066406,291.4563903808594,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556320905685424,1.0,0.0,0.0,3.650501251220703,3.650525093078613,8.891975653568807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.634765625,0.0,1534.0321044921875,1895.4371337890625,0.0,3913.5556640625,0.9054054617881776,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079189896583556,0.4469654560089111,0.4035582244396209,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875856637954712,0.5695536136627197,0.5393713712692261,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587290644645691,0.3795976638793945,0.266496479511261,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063865900039673,0.3102872669696808,0.2961302697658539,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138275504112244,0.2122862190008163,0.9674368500709534,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,296.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603419542312622,0.4431356489658355,0.4431356489658355,1.0,1.0,-2.969261646270752,0.9784881472587584,1.9907734394073489,0.3077096045017242,0.9019970297813416,0.9019970297813416,0.0,143.3306427001953,154.0,40607.89453125,0.0,2215.971435546875,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478248357772828,1.0,0.0,0.0,3.653637409210205,3.6536614894866943,8.907261417334666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6826171875,0.0,1536.4171142578125,1895.4371337890625,0.0,3843.345703125,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079189896583556,0.4469654560089111,0.4035582244396209,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875856637954712,0.5695536136627197,0.5393713712692261,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587290644645691,0.3795976638793945,0.266496479511261,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063865900039673,0.3102872669696808,0.2961302697658539,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7138275504112244,0.2122862190008163,0.9674368500709534,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,296.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603419542312622,0.4431356489658355,0.4431356489658355,1.0,1.0,-2.969261646270752,0.9784881472587584,1.9907734394073489,0.3077096045017242,0.9019970297813416,0.9019970297813416,0.0,143.3306427001953,154.0,40607.89453125,0.0,2215.971435546875,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478248357772828,1.0,0.0,0.0,3.653637409210205,3.6536614894866943,8.907261417334666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6826171875,0.0,1536.4171142578125,1895.4371337890625,0.0,3843.345703125,0.9060313105583192,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014098644256592,0.4457001686096191,0.4029953479766845,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832137823104858,0.5709176063537598,0.5411392450332642,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557710647583008,0.3824174404144287,0.2687757611274719,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022698163986206,0.3111835122108459,0.2973402142524719,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.710039496421814,0.2126685827970504,0.9705639481544496,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,296.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637860894203186,0.4423548579216003,0.4423548579216003,1.0,1.0,-2.978672981262207,0.9802199602127076,1.99845290184021,0.3077405393123626,0.8996628522872925,0.8996628522872925,0.0,147.0517120361328,157.0,41524.53515625,0.0,2251.43408203125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933135986328,1.0,0.0,0.0,3.653026342391968,3.653050184249878,8.904281116883794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1435546875,0.0,1536.8350830078125,1895.4371337890625,0.0,3969.799072265625,0.9059690833091736,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014098644256592,0.4457001686096191,0.4029953479766845,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832137823104858,0.5709176063537598,0.5411392450332642,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557710647583008,0.3824174404144287,0.2687757611274719,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022698163986206,0.3111835122108459,0.2973402142524719,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.710039496421814,0.2126685827970504,0.9705639481544496,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,296.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637860894203186,0.4423548579216003,0.4423548579216003,1.0,1.0,-2.978672981262207,0.9802199602127076,1.99845290184021,0.3077405393123626,0.8996628522872925,0.8996628522872925,0.0,147.0517120361328,157.0,41524.53515625,0.0,2251.43408203125,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961933135986328,1.0,0.0,0.0,3.653026342391968,3.653050184249878,8.904281116883794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.1435546875,0.0,1536.8350830078125,1895.4371337890625,0.0,3969.799072265625,0.9059690833091736,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957632780075073,0.4453900456428528,0.4023903608322143,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793012738227844,0.5730810165405273,0.5428797006607056,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534156084060669,0.3858673870563507,0.2710205316543579,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986509799957275,0.3124308586120605,0.2984110116958618,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065213918685913,0.2132653146982193,0.9730420708656312,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,296.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566912829875946,0.4415740668773651,0.4415740668773651,1.0,1.0,-2.9869935512542725,0.9815593361854552,2.005434274673462,0.3073874413967132,0.9025545716285706,0.9025545716285706,0.0,150.4294891357422,160.0,40682.98828125,0.0,2283.424560546875,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953626036643982,1.0,0.0,0.0,3.656118392944336,3.656142473220825,8.919362244341755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74462890625,0.0,1539.193603515625,1895.4371337890625,0.0,3895.56884765625,0.9065874814987184,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957632780075073,0.4453900456428528,0.4023903608322143,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793012738227844,0.5730810165405273,0.5428797006607056,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534156084060669,0.3858673870563507,0.2710205316543579,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986509799957275,0.3124308586120605,0.2984110116958618,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065213918685913,0.2132653146982193,0.9730420708656312,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,296.32623291015625,297.2879333496094,285.06121826171875,1.0,0.566912829875946,0.4415740668773651,0.4415740668773651,1.0,1.0,-2.9869935512542725,0.9815593361854552,2.005434274673462,0.3073874413967132,0.9025545716285706,0.9025545716285706,0.0,150.4294891357422,160.0,40682.98828125,0.0,2283.424560546875,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953626036643982,1.0,0.0,0.0,3.656118392944336,3.656142473220825,8.919362244341755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74462890625,0.0,1539.193603515625,1895.4371337890625,0.0,3895.56884765625,0.9065874814987184,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937981128692627,0.4450177252292633,0.4023780822753906,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780547618865968,0.574016809463501,0.5440411567687988,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529743552207947,0.3874880373477936,0.2723162174224853,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975577712059021,0.3129976391792297,0.2991192936897278,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054234147071838,0.2135501950979232,0.9749338626861572,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,296.3249206542969,297.2875061035156,284.9214782714844,1.0,0.568549394607544,0.4411836564540863,0.4411836564540863,1.0,1.0,-2.9930620193481445,0.9829429984092712,2.010119199752808,0.3075908422470093,0.901180863380432,0.901180863380432,0.0,151.8572540283203,160.0,41512.11328125,0.0,2301.56396484375,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619765281677246,1.0,0.0,0.0,3.6569459438323975,3.656970024108887,8.923400969251816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.384765625,0.0,1540.64599609375,1895.4371337890625,0.0,3970.185302734375,0.9067660570144652,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905573487281799,0.4441277384757995,0.4018141031265259,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.97566956281662,0.5744701623916626,0.5447030663490295,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514688611030579,0.388745903968811,0.273332267999649,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954440712928772,0.3132709860801697,0.2995527386665344,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.703399658203125,0.2136121392250061,0.9759398698806764,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,296.3202209472656,297.28240966796875,284.87890625,1.0,0.570042610168457,0.440790444612503,0.440790444612503,1.0,1.0,-2.9961371421813965,0.9831762313842772,2.012960910797119,0.3073286712169647,0.9001796245574951,0.9001796245574951,0.0,153.71841430664062,163.0,41599.15234375,0.0,2316.595703125,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662109375,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674987196922302,1.0,0.0,0.0,3.655417442321777,3.6554415225982666,8.9159419758289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.68505859375,0.0,1539.520263671875,1895.4371337890625,0.0,4019.14111328125,0.906505823135376,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826558589935303,0.4415772259235382,0.3999131023883819,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693432450294496,0.5745293498039246,0.5451804995536804,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472265601158142,0.3906546235084533,0.2749145030975342,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899390459060669,0.3132489323616028,0.2998729646205902,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980913877487183,0.2132568657398224,0.9758489727973938,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,296.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725613236427307,0.4400039613246918,0.4400039613246918,1.0,1.0,-2.996611356735229,0.9814833402633668,2.0151281356811523,0.3058520257472992,0.8948951959609985,0.8948951959609985,0.0,157.89410400390625,166.0,42420.22265625,0.0,2338.7978515625,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827538132667542,1.0,0.0,0.0,3.6457650661468506,3.6457889080047607,8.868917689142108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2763671875,0.0,1530.5535888671875,1895.4371337890625,0.0,4152.6142578125,0.9045036435127258,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826558589935303,0.4415772259235382,0.3999131023883819,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693432450294496,0.5745293498039246,0.5451804995536804,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472265601158142,0.3906546235084533,0.2749145030975342,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899390459060669,0.3132489323616028,0.2998729646205902,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980913877487183,0.2132568657398224,0.9758489727973938,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,296.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725613236427307,0.4400039613246918,0.4400039613246918,1.0,1.0,-2.996611356735229,0.9814833402633668,2.0151281356811523,0.3058520257472992,0.8948951959609985,0.8948951959609985,0.0,157.89410400390625,166.0,42420.22265625,0.0,2338.7978515625,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827538132667542,1.0,0.0,0.0,3.6457650661468506,3.6457889080047607,8.868917689142108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2763671875,0.0,1530.5535888671875,1895.4371337890625,0.0,4152.6142578125,0.9045036435127258,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770574927330017,0.4407013356685638,0.3986959457397461,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.96485036611557,0.5759202241897583,0.5460991859436035,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448490500450134,0.3936873376369476,0.2768044471740722,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861296534538269,0.3139263391494751,0.3003396689891815,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942080855369568,0.2133424133062362,0.9758132696151732,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,296.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748342275619507,0.4392174780368805,0.4392174780368805,1.0,1.0,-2.999030828475952,0.9805432558059692,2.0184876918792725,0.3044378757476806,0.8950121402740479,0.8950121402740479,0.0,161.150146484375,169.0,41487.5390625,0.0,2359.849365234375,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720942378044128,1.0,0.0,0.0,3.638604879379273,3.6386289596557617,8.834115874378767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3056640625,0.0,1521.7899169921875,1895.4371337890625,0.0,4059.631591796875,0.9028584957122804,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770574927330017,0.4407013356685638,0.3986959457397461,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.96485036611557,0.5759202241897583,0.5460991859436035,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448490500450134,0.3936873376369476,0.2768044471740722,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861296534538269,0.3139263391494751,0.3003396689891815,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942080855369568,0.2133424133062362,0.9758132696151732,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,296.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748342275619507,0.4392174780368805,0.4392174780368805,1.0,1.0,-2.999030828475952,0.9805432558059692,2.0184876918792725,0.3044378757476806,0.8950121402740479,0.8950121402740479,0.0,161.150146484375,169.0,41487.5390625,0.0,2359.849365234375,1.0,280.64215087890625,283.3641662597656,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720942378044128,1.0,0.0,0.0,3.638604879379273,3.6386289596557617,8.834115874378767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.3056640625,0.0,1521.7899169921875,1895.4371337890625,0.0,4059.631591796875,0.9028584957122804,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752317428588867,0.4413421750068664,0.3990632593631744,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640209674835204,0.5788166522979736,0.5485820770263672,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456771373748779,0.3979445099830627,0.2796277403831482,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855039238929749,0.3155990242958069,0.3017689883708954,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933425664901733,0.2142480611801147,0.9793012738227844,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,296.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776681303977966,0.4385828375816345,0.4385828375816345,1.0,1.0,-3.011753559112549,0.98384428024292,2.027909278869629,0.3049826025962829,0.8980227112770081,0.8980227112770081,0.0,163.11508178710938,172.0,40662.00390625,0.0,2393.138916015625,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593237042427064,1.0,0.0,0.0,3.639554262161255,3.639578342437744,8.838727012516756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33642578125,0.0,1521.2462158203125,1895.4371337890625,0.0,3946.55517578125,0.9029306769371032,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752317428588867,0.4413421750068664,0.3990632593631744,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640209674835204,0.5788166522979736,0.5485820770263672,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8456771373748779,0.3979445099830627,0.2796277403831482,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855039238929749,0.3155990242958069,0.3017689883708954,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933425664901733,0.2142480611801147,0.9793012738227844,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,296.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776681303977966,0.4385828375816345,0.4385828375816345,1.0,1.0,-3.011753559112549,0.98384428024292,2.027909278869629,0.3049826025962829,0.8980227112770081,0.8980227112770081,0.0,163.11508178710938,172.0,40662.00390625,0.0,2393.138916015625,1.0,280.9416809082031,283.6085510253906,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593237042427064,1.0,0.0,0.0,3.639554262161255,3.639578342437744,8.838727012516756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.33642578125,0.0,1521.2462158203125,1895.4371337890625,0.0,3946.55517578125,0.9029306769371032,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746716976165771,0.4426701366901397,0.400141954421997,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644780158996582,0.5824677348136902,0.5518770217895508,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.847638726234436,0.4028559923171997,0.2829584777355194,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860760688781738,0.3178548812866211,0.3038032054901123,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.693740963935852,0.2156970351934433,0.9853973984718324,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,296.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811522603034973,0.4379481971263885,0.4379481971263885,1.0,1.0,-3.0307836532592773,0.9895225763320924,2.0412609577178955,0.3065142035484314,0.9039183855056764,0.9039183855056764,0.0,164.83282470703125,175.0,39996.734375,0.0,2437.081298828125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490381479263306,1.0,0.0,0.0,3.6501176357269287,3.650141477584839,8.890107210390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35009765625,0.0,1531.0123291015625,1895.4371337890625,0.0,3854.292724609375,0.9051181077957152,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746716976165771,0.4426701366901397,0.400141954421997,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644780158996582,0.5824677348136902,0.5518770217895508,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.847638726234436,0.4028559923171997,0.2829584777355194,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860760688781738,0.3178548812866211,0.3038032054901123,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.693740963935852,0.2156970351934433,0.9853973984718324,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,296.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811522603034973,0.4379481971263885,0.4379481971263885,1.0,1.0,-3.0307836532592773,0.9895225763320924,2.0412609577178955,0.3065142035484314,0.9039183855056764,0.9039183855056764,0.0,164.83282470703125,175.0,39996.734375,0.0,2437.081298828125,1.0,281.24169921875,283.8570556640625,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490381479263306,1.0,0.0,0.0,3.6501176357269287,3.650141477584839,8.890107210390852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.35009765625,0.0,1531.0123291015625,1895.4371337890625,0.0,3854.292724609375,0.9051181077957152,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739885687828064,0.4427133798599243,0.4005942642688751,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643014073371888,0.5837684869766235,0.5534809231758118,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482901453971863,0.4049153625965118,0.2846152484416961,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860745787620544,0.3187284469604492,0.3048489987850189,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937302350997925,0.216277927160263,0.9887521862983704,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,296.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830526947975159,0.4376308619976043,0.4376308619976043,1.0,1.0,-3.040544033050537,0.9924372434616088,2.0481069087982178,0.3074031770229339,0.903792142868042,0.903792142868042,0.0,165.95362854003906,175.0,40814.953125,0.0,2461.045654296875,1.0,280.99853515625,283.6851501464844,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590649604797364,1.0,0.0,0.0,3.6553122997283936,3.655336380004883,8.915429248190776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.0185546875,0.0,1537.1497802734375,1895.4371337890625,0.0,3944.246337890625,0.9062514901161194,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716357350349426,0.4420962929725647,0.4003222286701202,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624356031417848,0.5844231247901917,0.5543919801712036,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.847507119178772,0.4064856171607971,0.2858802676200866,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846910357475281,0.3192059993743896,0.3055112957954407,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924492120742798,0.2165547609329223,0.9908553957939148,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,296.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847961902618408,0.4371379315853119,0.4371379315853119,1.0,1.0,-3.0461649894714355,0.9933890700340272,2.052775859832764,0.3072631657123565,0.9041354060173036,0.9041354060173036,0.0,167.74252319335938,178.0,40941.3515625,0.0,2480.85205078125,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662630558013916,1.0,0.0,0.0,3.658485174179077,3.6585092544555664,8.930913963922649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.9951171875,0.0,1541.1085205078125,1895.4371337890625,0.0,4008.214599609375,0.9070280194282532,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865013062953949,0.4399183094501495,0.3988016545772552,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956484854221344,0.5846522450447083,0.5550962686538696,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442020416259766,0.408842533826828,0.2878115177154541,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801395058631897,0.3194238841533661,0.3061075210571289,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881200075149536,0.2164761573076248,0.9922229647636414,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,296.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877364873886108,0.4361520409584045,0.4361520409584045,1.0,1.0,-3.0498762130737305,0.9923943281173706,2.0574817657470703,0.3056855201721191,0.9015217423439026,0.9015217423439026,0.0,172.04864501953125,181.0,41841.5703125,0.0,2510.230712890625,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841299057006836,1.0,0.0,0.0,3.65917444229126,3.659198522567749,8.93427852588502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39306640625,0.0,1543.4033203125,1895.4371337890625,0.0,4164.517578125,0.9073126912117004,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.865013062953949,0.4399183094501495,0.3988016545772552,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.956484854221344,0.5846522450447083,0.5550962686538696,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442020416259766,0.408842533826828,0.2878115177154541,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801395058631897,0.3194238841533661,0.3061075210571289,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881200075149536,0.2164761573076248,0.9922229647636414,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,296.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877364873886108,0.4361520409584045,0.4361520409584045,1.0,1.0,-3.0498762130737305,0.9923943281173706,2.0574817657470703,0.3056855201721191,0.9015217423439026,0.9015217423439026,0.0,172.04864501953125,181.0,41841.5703125,0.0,2510.230712890625,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841299057006836,1.0,0.0,0.0,3.65917444229126,3.659198522567749,8.93427852588502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.39306640625,0.0,1543.4033203125,1895.4371337890625,0.0,4164.517578125,0.9073126912117004,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576000332832336,0.4370756447315216,0.3965608775615692,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492570161819458,0.5839988589286804,0.5548447966575623,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400818705558777,0.4105793237686157,0.2892427742481231,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746674418449402,0.3189935386180877,0.3060179054737091,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430129051208,0.2157935500144958,0.9906362295150756,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,296.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899081230163574,0.4351661503314972,0.4351661503314972,1.0,1.0,-3.046591520309448,0.988765299320221,2.057826042175293,0.3029664158821106,0.8961489796638489,0.8961489796638489,0.0,176.56561279296875,184.0,42637.45703125,0.0,2527.522705078125,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979965686798096,1.0,0.0,0.0,3.650309801101685,3.650333881378174,8.891043421499489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9638671875,0.0,1535.45068359375,1895.4371337890625,0.0,4283.08642578125,0.9055030941963196,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576000332832336,0.4370756447315216,0.3965608775615692,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492570161819458,0.5839988589286804,0.5548447966575623,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400818705558777,0.4105793237686157,0.2892427742481231,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746674418449402,0.3189935386180877,0.3060179054737091,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430129051208,0.2157935500144958,0.9906362295150756,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,296.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899081230163574,0.4351661503314972,0.4351661503314972,1.0,1.0,-3.046591520309448,0.988765299320221,2.057826042175293,0.3029664158821106,0.8961489796638489,0.8961489796638489,0.0,176.56561279296875,184.0,42637.45703125,0.0,2527.522705078125,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979965686798096,1.0,0.0,0.0,3.650309801101685,3.650333881378174,8.891043421499489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.9638671875,0.0,1535.45068359375,1895.4371337890625,0.0,4283.08642578125,0.9055030941963196,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527699708938599,0.4360840022563934,0.3952216804027557,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445934295654296,0.5848985314369202,0.5552645325660706,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381108045578003,0.4136327505111694,0.2911213934421539,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711935043334961,0.3194082677364349,0.3062120676040649,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927648544312,0.2156533598899841,0.9895088076591492,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,296.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918366312980652,0.4344948530197143,0.4344948530197143,1.0,1.0,-3.046609401702881,0.987128973007202,2.0594804286956787,0.3012520670890808,0.8961703777313232,0.8961703777313232,0.0,179.84059143066406,187.0,41676.2265625,0.0,2544.59765625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98525208234787,1.0,0.0,0.0,3.643445491790772,3.6434695720672607,8.857636544234992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84423828125,0.0,1527.099609375,1895.4371337890625,0.0,4174.20703125,0.9039339423179626,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527699708938599,0.4360840022563934,0.3952216804027557,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445934295654296,0.5848985314369202,0.5552645325660706,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381108045578003,0.4136327505111694,0.2911213934421539,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711935043334961,0.3194082677364349,0.3062120676040649,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790927648544312,0.2156533598899841,0.9895088076591492,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,296.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918366312980652,0.4344948530197143,0.4344948530197143,1.0,1.0,-3.046609401702881,0.987128973007202,2.0594804286956787,0.3012520670890808,0.8961703777313232,0.8961703777313232,0.0,179.84059143066406,187.0,41676.2265625,0.0,2544.59765625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98525208234787,1.0,0.0,0.0,3.643445491790772,3.6434695720672607,8.857636544234992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.84423828125,0.0,1527.099609375,1895.4371337890625,0.0,4174.20703125,0.9039339423179626,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513191938400269,0.4366733431816101,0.3955235481262207,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437981247901917,0.5874315500259399,0.5573745369911194,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391181230545044,0.4179970622062683,0.2940023839473724,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706807255744934,0.3209052979946136,0.3074542582035064,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.67829829454422,0.2164013087749481,0.9922093152999878,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,296.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943698287010193,0.4338235259056091,0.4338235259056091,1.0,1.0,-3.0577025413513184,0.9896628260612488,2.068039655685425,0.3012590408325195,0.8991943597793579,0.8991943597793579,0.0,181.72708129882807,190.0,40876.921875,0.0,2575.56396484375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704877734184264,1.0,0.0,0.0,3.644429922103882,3.644453763961792,8.862423328537261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7763671875,0.0,1526.6265869140625,1895.4371337890625,0.0,4045.50390625,0.904020130634308,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513191938400269,0.4366733431816101,0.3955235481262207,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437981247901917,0.5874315500259399,0.5573745369911194,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391181230545044,0.4179970622062683,0.2940023839473724,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706807255744934,0.3209052979946136,0.3074542582035064,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.67829829454422,0.2164013087749481,0.9922093152999878,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,296.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943698287010193,0.4338235259056091,0.4338235259056091,1.0,1.0,-3.0577025413513184,0.9896628260612488,2.068039655685425,0.3012590408325195,0.8991943597793579,0.8991943597793579,0.0,181.72708129882807,190.0,40876.921875,0.0,2575.56396484375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704877734184264,1.0,0.0,0.0,3.644429922103882,3.644453763961792,8.862423328537261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.7763671875,0.0,1526.6265869140625,1895.4371337890625,0.0,4045.50390625,0.904020130634308,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510538935661316,0.4373224079608917,0.3959612846374511,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439544677734376,0.5890878438949585,0.5587751269340515,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400469422340393,0.4205024838447571,0.2956492602825165,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708825469017029,0.3219384849071502,0.308331549167633,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783928275108337,0.2170296609401703,0.994657039642334,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,296.27752685546875,297.2736511230469,285.2379150390625,1.0,0.5958992838859558,0.4334878921508789,0.4334878921508789,1.0,1.0,-3.065885543823242,0.9919105768203736,2.073974847793579,0.3016601800918579,0.9027434587478638,0.9027434587478638,0.0,182.5555725097656,190.0,40334.17578125,0.0,2595.5859375,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619638919830322,1.0,0.0,0.0,3.6486928462982178,3.648716926574707,8.883168902684702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.86083984375,0.0,1530.183837890625,1895.4371337890625,0.0,3970.07275390625,0.9049080610275269,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.851281464099884,0.438192218542099,0.3967149555683136,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446766972541808,0.5909852981567383,0.5605103969573975,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414207100868225,0.4232116043567657,0.2975037395954132,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715309262275696,0.3231543302536011,0.3094343543052673,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789427399635315,0.2178254127502441,0.998002290725708,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,296.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976483225822449,0.4330911338329315,0.4330911338329315,1.0,1.0,-3.076451301574707,0.994903802871704,2.081547498703003,0.3022722005844116,0.905734360218048,0.905734360218048,0.0,183.2405700683593,193.0,40409.671875,0.0,2619.555908203125,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593323469161988,1.0,0.0,0.0,3.656103372573853,3.656127214431762,8.919288347897236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.25390625,0.0,1537.4556884765625,1895.4371337890625,0.0,3946.6318359375,0.9064376354217528,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490091562271118,0.4376646876335144,0.396984726190567,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429577589035034,0.5926812291145325,0.5628448128700256,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269622266292572,0.3005531728267669,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705942392349243,0.3244271874427795,0.3110994398593902,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780556440353394,0.218627780675888,1.003294825553894,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,296.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011466383934021,0.4322976768016815,0.4322976768016815,1.0,1.0,-3.091628313064575,0.9986053109169006,2.09302306175232,0.3028029799461365,0.9060553312301636,0.9060553312301636,0.0,186.06509399414065,181.0,41269.76171875,0.0,2663.9326171875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760150909423828,1.0,0.0,0.0,3.665388345718384,3.665412425994873,8.964648259279784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40966796875,0.0,1548.6619873046875,1895.4371337890625,0.0,4093.989501953125,0.9085568189620972,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490091562271118,0.4376646876335144,0.396984726190567,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429577589035034,0.5926812291145325,0.5628448128700256,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417460322380066,0.4269622266292572,0.3005531728267669,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705942392349243,0.3244271874427795,0.3110994398593902,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780556440353394,0.218627780675888,1.003294825553894,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,296.2771911621094,297.2844543457031,285.0933532714844,1.0,0.6011466383934021,0.4322976768016815,0.4322976768016815,1.0,1.0,-3.091628313064575,0.9986053109169006,2.09302306175232,0.3028029799461365,0.9060553312301636,0.9060553312301636,0.0,186.06509399414065,181.0,41269.76171875,0.0,2663.9326171875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760150909423828,1.0,0.0,0.0,3.665388345718384,3.665412425994873,8.964648259279784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.40966796875,0.0,1548.6619873046875,1895.4371337890625,0.0,4093.989501953125,0.9085568189620972,1.0,0.0,3.0,1.0,0.0
