time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500669002532959,0.4353615045547485,0.395139992237091,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460126161575316,0.5924052000045776,0.5628738403320312,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609679222107,0.4292539656162262,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729611992835999,0.3244404792785644,0.3112771809101105,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800233125686646,0.2184100002050399,1.0029308795928955,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,296.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994991064071655,0.4315042197704315,0.4315042197704315,1.0,1.0,-3.0913078784942627,0.9965140223503112,2.094793796539306,0.3009741008281708,0.9031577110290528,0.9031577110290528,0.0,183.9713592529297,169.0,42009.96875,0.0,2652.263427734375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921541213989258,1.0,0.0,0.0,3.666151523590088,3.666175842285156,8.968382871898939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05712890625,0.0,1551.2012939453125,1895.4371337890625,0.0,4233.443359375,0.90887188911438,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500669002532959,0.4353615045547485,0.395139992237091,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460126161575316,0.5924052000045776,0.5628738403320312,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609679222107,0.4292539656162262,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729611992835999,0.3244404792785644,0.3112771809101105,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800233125686646,0.2184100002050399,1.0029308795928955,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,296.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994991064071655,0.4315042197704315,0.4315042197704315,1.0,1.0,-3.0913078784942627,0.9965140223503112,2.094793796539306,0.3009741008281708,0.9031577110290528,0.9031577110290528,0.0,183.9713592529297,169.0,42009.96875,0.0,2652.263427734375,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921541213989258,1.0,0.0,0.0,3.666151523590088,3.666175842285156,8.968382871898939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05712890625,0.0,1551.2012939453125,1895.4371337890625,0.0,4233.443359375,0.90887188911438,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.854566752910614,0.4325215220451355,0.392489492893219,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533777832984924,0.5912395715713501,0.5617419481277466,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528819680213928,0.4310402274131775,0.3034210801124573,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784707546234131,0.323859840631485,0.3106288909912109,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846817135810852,0.2176756262779235,0.9990845322608948,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,296.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949272513389587,0.4306148886680603,0.4306148886680603,1.0,1.0,-3.082739353179932,0.9911291599273682,2.0916101932525635,0.2975751161575317,0.8977047204971313,0.8977047204971313,0.0,178.15626525878906,157.0,42783.7578125,0.0,2605.007568359375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657252073287964,3.657276153564453,8.9248936774311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72412109375,0.0,1543.199462890625,1895.4371337890625,0.0,4300.0,0.907055914402008,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.854566752910614,0.4325215220451355,0.392489492893219,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533777832984924,0.5912395715713501,0.5617419481277466,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528819680213928,0.4310402274131775,0.3034210801124573,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784707546234131,0.323859840631485,0.3106288909912109,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.6846817135810852,0.2176756262779235,0.9990845322608948,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,296.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949272513389587,0.4306148886680603,0.4306148886680603,1.0,1.0,-3.082739353179932,0.9911291599273682,2.0916101932525635,0.2975751161575317,0.8977047204971313,0.8977047204971313,0.0,178.15626525878906,157.0,42783.7578125,0.0,2605.007568359375,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657252073287964,3.657276153564453,8.9248936774311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72412109375,0.0,1543.199462890625,1895.4371337890625,0.0,4300.0,0.907055914402008,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646946549415588,0.4316101968288421,0.3907511830329895,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665565490722656,0.5917218327522278,0.5612553954124451,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657752275466919,0.4343005120754242,0.3050598502159118,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889319062232971,0.3242124319076538,0.3102605044841766,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510371208191,0.2175860106945037,0.995790958404541,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,296.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889259576797485,0.4297255575656891,0.4297255575656891,1.0,1.0,-3.077618360519409,0.9870390892028807,2.0905795097351074,0.2944564819335937,0.8976467251777649,0.8976467251777649,0.0,168.96646118164062,145.0,41790.23828125,0.0,2546.900634765625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875724911689758,1.0,0.0,0.0,3.650239944458008,3.650263786315918,8.890702929420513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1904296875,0.0,1534.6822509765625,1895.4371337890625,0.0,4194.19140625,0.905455470085144,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646946549415588,0.4316101968288421,0.3907511830329895,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665565490722656,0.5917218327522278,0.5612553954124451,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8657752275466919,0.4343005120754242,0.3050598502159118,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889319062232971,0.3242124319076538,0.3102605044841766,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510371208191,0.2175860106945037,0.995790958404541,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,296.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889259576797485,0.4297255575656891,0.4297255575656891,1.0,1.0,-3.077618360519409,0.9870390892028807,2.0905795097351074,0.2944564819335937,0.8976467251777649,0.8976467251777649,0.0,168.96646118164062,145.0,41790.23828125,0.0,2546.900634765625,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875724911689758,1.0,0.0,0.0,3.650239944458008,3.650263786315918,8.890702929420513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.1904296875,0.0,1534.6822509765625,1895.4371337890625,0.0,4194.19140625,0.905455470085144,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.872485339641571,0.4318411946296692,0.3905166983604431,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.975372552871704,0.5926968455314636,0.5616893172264099,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749424815177917,0.4365094602108001,0.3062759339809418,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.796573281288147,0.3248540163040161,0.3104778826236725,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004806399345398,0.2179164290428161,0.9955847859382628,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,296.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858654379844666,0.4292809069156647,0.4292809069156647,1.0,1.0,-3.0793278217315674,0.9865787625312804,2.092749118804932,0.2935419380664825,0.8995237350463867,0.8995237350463867,0.0,163.32424926757812,145.0,41074.36328125,0.0,2520.53955078125,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764151573181152,1.0,0.0,0.0,3.649456024169922,3.649479866027832,8.886884756975633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.3916015625,0.0,1532.9405517578125,1895.4371337890625,0.0,4097.48486328125,0.9052473306655884,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822541236877441,0.4324190020561218,0.3907051086425781,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9852402210235596,0.5940775871276855,0.5626032948493958,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860941529273987,0.4390292465686798,0.3077699542045593,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059082627296448,0.3257710039615631,0.3109946548938751,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430953979492,0.2184852212667465,0.9965150356292723,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,296.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829116702079773,0.429027259349823,0.429027259349823,1.0,1.0,-3.084183931350708,0.9877271056175232,2.09645676612854,0.2935355603694916,0.9009374380111694,0.9009374380111694,0.0,157.16622924804688,133.0,41082.859375,0.0,2497.400634765625,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970580756664276,1.0,0.0,0.0,3.651507377624512,3.651531457901001,8.896878398445551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.97412109375,0.0,1534.4224853515625,1895.4371337890625,0.0,4046.32275390625,0.9055967330932616,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006116390228271,0.4315979182720184,0.3901395797729492,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951015949249268,0.5604419708251953,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076441526412964,0.4425665736198425,0.3102514445781708,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.822650671005249,0.3266476690769195,0.3117092847824096,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233969569206238,0.2190168052911758,0.997873067855835,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,296.22833251953125,297.2597961425781,284.86529541015625,1.0,0.576654314994812,0.4285199344158172,0.4285199344158172,1.0,1.0,-3.086050748825073,0.9871253967285156,2.0989253520965576,0.2929880321025848,0.8982260227203369,0.8982260227203369,0.0,146.26649475097656,121.0,41836.31640625,0.0,2443.828857421875,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981151044368744,1.0,0.0,0.0,3.649199724197388,3.649223804473877,8.885637043931638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02294921875,0.0,1532.919677734375,1895.4371337890625,0.0,4138.720703125,0.9051474332809448,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006116390228271,0.4315979182720184,0.3901395797729492,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951015949249268,0.5604419708251953,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076441526412964,0.4425665736198425,0.3102514445781708,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.822650671005249,0.3266476690769195,0.3117092847824096,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233969569206238,0.2190168052911758,0.997873067855835,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,296.22833251953125,297.2597961425781,284.86529541015625,1.0,0.576654314994812,0.4285199344158172,0.4285199344158172,1.0,1.0,-3.086050748825073,0.9871253967285156,2.0989253520965576,0.2929880321025848,0.8982260227203369,0.8982260227203369,0.0,146.26649475097656,121.0,41836.31640625,0.0,2443.828857421875,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981151044368744,1.0,0.0,0.0,3.649199724197388,3.649223804473877,8.885637043931638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02294921875,0.0,1532.919677734375,1895.4371337890625,0.0,4138.720703125,0.9051474332809448,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146603345870972,0.431474357843399,0.389357328414917,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994881987571716,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.925950825214386,0.4466239213943481,0.3126095831394195,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346533179283142,0.3277238309383392,0.3122304379940033,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.733658492565155,0.2196194976568222,0.998583436012268,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,296.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682832598686218,0.4280126392841339,0.4280126392841339,1.0,1.0,-3.0603418350219727,0.976335108280182,2.0840067863464355,0.2879309356212616,0.900982141494751,0.900982141494751,0.0,138.01339721679688,109.0,40832.37890625,0.0,2352.445068359375,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685673713684082,1.0,0.0,0.0,3.6511409282684326,3.651164770126343,8.895092378224945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28466796875,0.0,1533.880615234375,1895.4371337890625,0.0,4028.57763671875,0.9054946303367616,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146603345870972,0.431474357843399,0.389357328414917,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994881987571716,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.925950825214386,0.4466239213943481,0.3126095831394195,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346533179283142,0.3277238309383392,0.3122304379940033,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.733658492565155,0.2196194976568222,0.998583436012268,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,296.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682832598686218,0.4280126392841339,0.4280126392841339,1.0,1.0,-3.0603418350219727,0.976335108280182,2.0840067863464355,0.2879309356212616,0.900982141494751,0.900982141494751,0.0,138.01339721679688,109.0,40832.37890625,0.0,2352.445068359375,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685673713684082,1.0,0.0,0.0,3.6511409282684326,3.651164770126343,8.895092378224945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.28466796875,0.0,1533.880615234375,1895.4371337890625,0.0,4028.57763671875,0.9054946303367616,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.933042585849762,0.4301134049892425,0.3883635103702545,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.606666088104248,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906255722046,0.4497094750404358,0.3148420453071594,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493854403495789,0.3281823098659515,0.3126555681228637,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462102770805359,0.2198202013969421,0.9989973902702332,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,296.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585762858390808,0.4275296628475189,0.4275296628475189,1.0,1.0,-3.029027223587036,0.9635172486305236,2.065509796142578,0.2822027504444122,0.8974313139915466,0.8974313139915466,0.0,128.9153594970703,112.0,41227.8359375,0.0,2248.340576171875,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763525128364564,1.0,0.0,0.0,3.647819757461548,3.647843837738037,8.87891815182229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59619140625,0.0,1531.6182861328125,1895.4371337890625,0.0,4096.9375,0.9048532843589784,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.933042585849762,0.4301134049892425,0.3883635103702545,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.606666088104248,0.5078058242797852,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906255722046,0.4497094750404358,0.3148420453071594,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493854403495789,0.3281823098659515,0.3126555681228637,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.7462102770805359,0.2198202013969421,0.9989973902702332,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,296.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585762858390808,0.4275296628475189,0.4275296628475189,1.0,1.0,-3.029027223587036,0.9635172486305236,2.065509796142578,0.2822027504444122,0.8974313139915466,0.8974313139915466,0.0,128.9153594970703,112.0,41227.8359375,0.0,2248.340576171875,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763525128364564,1.0,0.0,0.0,3.647819757461548,3.647843837738037,8.87891815182229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59619140625,0.0,1531.6182861328125,1895.4371337890625,0.0,4096.9375,0.9048532843589784,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450312256813048,0.4298208057880401,0.3874322175979614,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.615629255771637,0.4899838864803314,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626004695892334,0.4536349773406982,0.3171162605285644,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596656918525696,0.3290818333625793,0.3130430579185486,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549320459365845,0.2203498482704162,0.9994961023330688,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,296.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531327128410339,0.4270467162132263,0.4270467162132263,1.0,1.0,-3.010254144668579,0.9553918242454528,2.054862260818481,0.2778997719287872,0.8996926546096802,0.8996926546096802,0.0,123.39793395996094,130.0,40340.52734375,0.0,2186.593017578125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600088596343994,1.0,0.0,0.0,3.6479685306549072,3.6479923725128174,8.879641768544388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64306640625,0.0,1530.6829833984375,1895.4371337890625,0.0,3952.66455078125,0.9048161506652832,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450312256813048,0.4298208057880401,0.3874322175979614,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.615629255771637,0.4899838864803314,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9626004695892334,0.4536349773406982,0.3171162605285644,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596656918525696,0.3290818333625793,0.3130430579185486,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549320459365845,0.2203498482704162,0.9994961023330688,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,296.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531327128410339,0.4270467162132263,0.4270467162132263,1.0,1.0,-3.010254144668579,0.9553918242454528,2.054862260818481,0.2778997719287872,0.8996926546096802,0.8996926546096802,0.0,123.39793395996094,130.0,40340.52734375,0.0,2186.593017578125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600088596343994,1.0,0.0,0.0,3.6479685306549072,3.6479923725128174,8.879641768544388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.64306640625,0.0,1530.6829833984375,1895.4371337890625,0.0,3952.66455078125,0.9048161506652832,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464350342750548,0.4303082823753357,0.3876320421695709,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202526092529297,0.4883013367652893,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653548002243042,0.4561419785022735,0.3186937868595123,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612212538719177,0.3299400508403778,0.3136831521987915,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562783360481262,0.2209560573101043,1.0015355348587036,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,296.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538081526756287,0.4268052279949188,0.4268052279949188,1.0,1.0,-3.013561487197876,0.9560527205467224,2.057508707046509,0.2774796187877655,0.9028655290603638,0.9028655290603638,0.0,123.07080841064452,130.0,39758.25390625,0.0,2190.7685546875,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484531879425048,1.0,0.0,0.0,3.651411294937134,3.651435375213623,8.896410577108327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.9375,0.0,1533.4747314453125,1895.4371337890625,0.0,3849.016357421875,0.9055373072624208,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452089071273804,0.4311042129993438,0.3882967531681061,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.624412477016449,0.4908318817615509,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656039476394652,0.4589305818080902,0.3205910623073578,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8606405258178711,0.3310372531414032,0.314665138721466,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558453679084778,0.2217717766761779,1.00495707988739,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,296.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562187433242798,0.4267556667327881,0.4267556667327881,1.0,1.0,-3.0249626636505127,0.9601428508758544,2.064819812774658,0.2788321077823639,0.90556001663208,0.90556001663208,0.0,124.17474365234376,148.0,39857.16796875,0.0,2216.668212890625,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942724883556366,1.0,0.0,0.0,3.657929182052612,3.6579532623291016,8.928199690672045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.0869140625,0.0,1539.824951171875,1895.4371337890625,0.0,3797.1923828125,0.9068754315376282,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325103759765624,0.4306502342224121,0.3886623084545135,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283668279647827,0.5089436173439026,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568949937820436,0.4628687798976898,0.3238328993320465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519299030303955,0.3321808278560638,0.3162751495838165,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454082489014,0.2226817309856414,1.011123538017273,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,296.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266565442085266,0.4266565442085266,1.0,1.0,-3.060408353805542,0.9730386734008788,2.087369680404663,0.2836279273033142,0.9055564999580384,0.9055564999580384,0.0,130.42086791992188,166.0,40924.98046875,0.0,2313.00146484375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955141007900238,1.0,0.0,0.0,3.665528535842896,3.6655526161193848,8.965334359345434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71337890625,0.0,1549.139892578125,1895.4371337890625,0.0,3909.156005859375,0.9086198210716248,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325103759765624,0.4306502342224121,0.3886623084545135,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283668279647827,0.5089436173439026,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568949937820436,0.4628687798976898,0.3238328993320465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519299030303955,0.3321808278560638,0.3162751495838165,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454082489014,0.2226817309856414,1.011123538017273,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,296.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650163888931274,0.4266565442085266,0.4266565442085266,1.0,1.0,-3.060408353805542,0.9730386734008788,2.087369680404663,0.2836279273033142,0.9055564999580384,0.9055564999580384,0.0,130.42086791992188,166.0,40924.98046875,0.0,2313.00146484375,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955141007900238,1.0,0.0,0.0,3.665528535842896,3.6655526161193848,8.965334359345434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.71337890625,0.0,1549.139892578125,1895.4371337890625,0.0,3909.156005859375,0.9086198210716248,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097630381584167,0.4286299645900726,0.3874384462833404,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263046264648438,0.5409942865371704,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377815127372742,0.4654348194599151,0.3260466158390045,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360388278961182,0.3321867287158966,0.3168520927429199,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225854694843292,1.0133861303329468,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,296.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265574216842651,0.4265574216842651,1.0,1.0,-3.103537082672119,0.988736927509308,2.114799976348877,0.2895808815956116,0.9029738903045654,0.9029738903045654,0.0,141.15594482421875,169.0,42130.609375,0.0,2449.62255859375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700056910514832,1.0,0.0,0.0,3.6656241416931152,3.665648221969605,8.96580161224847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.06884765625,0.0,1550.69970703125,1895.4371337890625,0.0,4041.2587890625,0.9087690114974976,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097630381584167,0.4286299645900726,0.3874384462833404,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263046264648438,0.5409942865371704,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377815127372742,0.4654348194599151,0.3260466158390045,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360388278961182,0.3321867287158966,0.3168520927429199,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225854694843292,1.0133861303329468,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,296.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772911310195923,0.4265574216842651,0.4265574216842651,1.0,1.0,-3.103537082672119,0.988736927509308,2.114799976348877,0.2895808815956116,0.9029738903045654,0.9029738903045654,0.0,141.15594482421875,169.0,42130.609375,0.0,2449.62255859375,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700056910514832,1.0,0.0,0.0,3.6656241416931152,3.665648221969605,8.96580161224847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.06884765625,0.0,1550.69970703125,1895.4371337890625,0.0,4041.2587890625,0.9087690114974976,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998549580574036,0.427270233631134,0.3865029215812683,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232056617736816,0.556686282157898,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285860657691956,0.4666263163089752,0.3270867764949798,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286561369895935,0.3319299519062042,0.3168874979019165,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651828765869,0.2222352772951126,1.0131546258926392,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,296.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826407074928284,0.4257882833480835,0.4257882833480835,1.0,1.0,-3.122310876846313,0.9938100576400756,2.128500938415528,0.2906579673290252,0.9000868797302246,0.9000868797302246,0.0,146.5383758544922,169.0,43168.8203125,0.0,2513.984130859375,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979856252670288,1.0,0.0,0.0,3.662387847900391,3.66241192817688,8.949978109740186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.81982421875,0.0,1548.086669921875,1895.4371337890625,0.0,4127.47412109375,0.9081037640571594,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930906653404236,0.4261260628700256,0.3855833411216736,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203072667121887,0.5676931142807007,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222769141197203,0.4674754738807678,0.3277645111083984,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235188126564026,0.3316321969032287,0.3167509734630584,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526774406433,0.221847727894783,1.0121852159500122,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,296.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863056182861328,0.4251839816570282,0.4251839816570282,1.0,1.0,-3.1339285373687744,0.9965508580207824,2.1373777389526367,0.2908487319946289,0.898403525352478,0.898403525352478,0.0,150.3264923095703,172.0,43346.39453125,0.0,2556.629150390625,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828786253929138,1.0,0.0,0.0,3.657915592193604,3.6579396724700928,8.928133183871978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.1591796875,0.0,1543.6702880859375,1895.4371337890625,0.0,4153.6953125,0.9071862101554872,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810154795646667,0.4254467785358429,0.3846714198589325,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978032112121582,0.6150730848312378,0.5838783383369446,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115875363349916,0.4710069596767425,0.3300422132015228,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140875101089478,0.3319981694221496,0.317021757364273,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150600552558899,0.221664160490036,1.0114997625350952,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,296.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932031869888306,0.4238105118274688,0.4238105118274688,1.0,1.0,-3.1544744968414307,1.0005698204040527,2.153904676437378,0.290558397769928,0.8995814323425293,0.8995814323425293,0.0,157.88365173339844,175.0,42667.9296875,0.0,2637.451904296875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697372913360596,1.0,0.0,0.0,3.6538455486297607,3.65386962890625,8.90827664079552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8095703125,0.0,1538.085693359375,1895.4371337890625,0.0,4038.89404296875,0.9062111377716064,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810154795646667,0.4254467785358429,0.3846714198589325,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978032112121582,0.6150730848312378,0.5838783383369446,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115875363349916,0.4710069596767425,0.3300422132015228,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140875101089478,0.3319981694221496,0.317021757364273,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150600552558899,0.221664160490036,1.0114997625350952,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,296.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932031869888306,0.4238105118274688,0.4238105118274688,1.0,1.0,-3.1544744968414307,1.0005698204040527,2.153904676437378,0.290558397769928,0.8995814323425293,0.8995814323425293,0.0,157.88365173339844,175.0,42667.9296875,0.0,2637.451904296875,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697372913360596,1.0,0.0,0.0,3.6538455486297607,3.65386962890625,8.90827664079552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.8095703125,0.0,1538.085693359375,1895.4371337890625,0.0,4038.89404296875,0.9062111377716064,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751113414764404,0.425672709941864,0.3848406076431274,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921039342880248,0.6139016151428223,0.5823229551315308,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.906414031982422,0.4732785820960998,0.3316031694412231,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092084527015686,0.3325801193714142,0.3175877928733825,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105370759963989,0.2218951880931854,1.0127229690551758,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,296.17578125,297.2571716308594,285.0764465332031,1.0,0.5957328677177429,0.4231238067150116,0.4231238067150116,1.0,1.0,-3.156910896301269,0.9997088313102722,2.1572020053863525,0.2890429496765136,0.9018371105194092,0.9018371105194092,0.0,161.8162384033203,175.0,41874.2890625,0.0,2663.398193359375,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594913721084596,1.0,0.0,0.0,3.654826879501343,3.654850959777832,8.913061151361035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.85888671875,0.0,1538.268310546875,1895.4371337890625,0.0,3948.050537109375,0.9063847064971924,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715198040008545,0.426141083240509,0.3853054642677307,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.98837548494339,0.613744854927063,0.5818741321563721,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038307070732116,0.475786805152893,0.3333733379840851,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.806250810623169,0.3333819508552551,0.3183736205101013,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077485918998718,0.2223313450813293,1.0148085355758667,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,296.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980721712112427,0.4226036965847015,0.4226036965847015,1.0,1.0,-3.162505626678467,1.0003961324691772,2.162109375,0.2883928716182709,0.9036045074462892,0.9036045074462892,0.0,164.66943359375,178.0,41863.1171875,0.0,2689.92529296875,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954126477241516,1.0,0.0,0.0,3.658349514007568,3.6583735942840576,8.930251169658732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.353515625,0.0,1541.432861328125,1895.4371337890625,0.0,3900.059326171875,0.9070702791213988,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864523708820343,0.4253163933753967,0.3852642774581909,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815043807029724,0.6128554344177246,0.5814598798751831,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991119861602783,0.4793413579463959,0.3363115787506103,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006570935249329,0.334094762802124,0.3195325136184692,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.70259028673172,0.2226495146751403,1.0180752277374268,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,296.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020523905754089,0.421563446521759,0.421563446521759,1.0,1.0,-3.170822858810425,1.0007420778274536,2.1700809001922607,0.2869743406772613,0.9024060964584352,0.9024060964584352,0.0,169.90115356445312,181.0,42908.421875,0.0,2734.871337890625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652516841888428,1.0,0.0,0.0,3.6604092121124254,3.660433292388916,8.940309612626152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.552734375,0.0,1544.514892578125,1895.4371337890625,0.0,3999.259521484375,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.864523708820343,0.4253163933753967,0.3852642774581909,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815043807029724,0.6128554344177246,0.5814598798751831,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991119861602783,0.4793413579463959,0.3363115787506103,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006570935249329,0.334094762802124,0.3195325136184692,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.70259028673172,0.2226495146751403,1.0180752277374268,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,296.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020523905754089,0.421563446521759,0.421563446521759,1.0,1.0,-3.170822858810425,1.0007420778274536,2.1700809001922607,0.2869743406772613,0.9024060964584352,0.9024060964584352,0.0,169.90115356445312,181.0,42908.421875,0.0,2734.871337890625,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652516841888428,1.0,0.0,0.0,3.6604092121124254,3.660433292388916,8.940309612626152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.552734375,0.0,1544.514892578125,1895.4371337890625,0.0,3999.259521484375,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562016487121582,0.4230887293815613,0.3837168216705322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732702374458312,0.6109710335731506,0.5801150798797607,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930771350860596,0.4816517829895019,0.3382394015789032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938510179519653,0.3337986767292022,0.3196722269058227,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251392364502,0.2221883684396743,1.0178234577178955,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,296.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048548817634583,0.4205232262611389,0.4205232262611389,1.0,1.0,-3.169537305831909,0.9975767731666564,2.171960592269897,0.2841584980487823,0.8984860777854919,0.8984860777854919,0.0,175.26400756835938,184.0,43856.7734375,0.0,2761.2978515625,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780089855194092,1.0,0.0,0.0,3.654954433441162,3.6549785137176514,8.913684155231749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39892578125,0.0,1539.916748046875,1895.4371337890625,0.0,4111.392578125,0.9064834713935852,1.0,0.0,3.0,1.0,0.0
