time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562016487121582,0.4230887293815613,0.3837168216705322,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732702374458312,0.6109710335731506,0.5801150798797607,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930771350860596,0.4816517829895019,0.3382394015789032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938510179519653,0.3337986767292022,0.3196722269058227,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.696251392364502,0.2221883684396743,1.0178234577178955,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,296.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048548817634583,0.4205232262611389,0.4205232262611389,1.0,1.0,-3.169537305831909,0.9975767731666564,2.171960592269897,0.2841584980487823,0.8984860777854919,0.8984860777854919,0.0,175.26400756835938,184.0,43856.7734375,0.0,2761.2978515625,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780089855194092,1.0,0.0,0.0,3.654954433441162,3.6549785137176514,8.913684155231749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.39892578125,0.0,1539.916748046875,1895.4371337890625,0.0,4111.392578125,0.9064834713935852,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506865501403809,0.4224020838737488,0.3827309608459472,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674419164657592,0.6106798648834229,0.5794206857681274,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898232579231262,0.4852734208106994,0.3405108153820038,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893425822257996,0.3342098891735077,0.3199072480201721,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918673515319824,0.2221579849720001,1.0173979997634888,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,296.14288330078125,297.2462463378906,284.9581604003906,1.0,0.607111930847168,0.4197729229927063,0.4197729229927063,1.0,1.0,-3.170006036758423,0.995790421962738,2.17421555519104,0.2820654809474945,0.9000471830368042,0.9000471830368042,0.0,179.1391143798828,187.0,42977.04296875,0.0,2783.2294921875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642185568809508,1.0,0.0,0.0,3.6529440879821777,3.652968168258667,8.903881507649203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44873046875,0.0,1536.6795654296875,1895.4371337890625,0.0,3990.100341796875,0.9059714078903198,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506865501403809,0.4224020838737488,0.3827309608459472,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674419164657592,0.6106798648834229,0.5794206857681274,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8898232579231262,0.4852734208106994,0.3405108153820038,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893425822257996,0.3342098891735077,0.3199072480201721,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918673515319824,0.2221579849720001,1.0173979997634888,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,296.14288330078125,297.2462463378906,284.9581604003906,1.0,0.607111930847168,0.4197729229927063,0.4197729229927063,1.0,1.0,-3.170006036758423,0.995790421962738,2.17421555519104,0.2820654809474945,0.9000471830368042,0.9000471830368042,0.0,179.1391143798828,187.0,42977.04296875,0.0,2783.2294921875,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642185568809508,1.0,0.0,0.0,3.6529440879821777,3.652968168258667,8.903881507649203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44873046875,0.0,1536.6795654296875,1895.4371337890625,0.0,3990.100341796875,0.9059714078903198,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488963842391968,0.4231497943401336,0.3832184076309204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655164480209352,0.6121050119400024,0.5804950594902039,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903775811195374,0.4902211129665375,0.3438064157962799,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.78825443983078,0.3356501460075378,0.3211230635643005,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812787055969,0.2229559868574142,1.020455002784729,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,296.1455078125,297.259521484375,285.1648864746094,1.0,0.6098090410232544,0.4190226197242737,0.4190226197242737,1.0,1.0,-3.180974006652832,0.9978310465812684,2.183143138885498,0.2814938127994537,0.9045803546905518,0.9045803546905518,0.0,181.3751983642578,190.0,42199.55078125,0.0,2817.698974609375,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480563402175904,1.0,0.0,0.0,3.659454107284546,3.659478187561035,8.935645041674434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.794921875,0.0,1542.2593994140625,1895.4371337890625,0.0,3845.435546875,0.907280206680298,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488963842391968,0.4231497943401336,0.3832184076309204,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655164480209352,0.6121050119400024,0.5804950594902039,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903775811195374,0.4902211129665375,0.3438064157962799,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.78825443983078,0.3356501460075378,0.3211230635643005,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906812787055969,0.2229559868574142,1.020455002784729,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,296.1455078125,297.259521484375,285.1648864746094,1.0,0.6098090410232544,0.4190226197242737,0.4190226197242737,1.0,1.0,-3.180974006652832,0.9978310465812684,2.183143138885498,0.2814938127994537,0.9045803546905518,0.9045803546905518,0.0,181.3751983642578,190.0,42199.55078125,0.0,2817.698974609375,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480563402175904,1.0,0.0,0.0,3.659454107284546,3.659478187561035,8.935645041674434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.794921875,0.0,1542.2593994140625,1895.4371337890625,0.0,3845.435546875,0.907280206680298,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480286598205566,0.4230563044548034,0.3834906816482544,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646221399307252,0.6124471426010132,0.5811634659767151,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906847238540649,0.4923117756843567,0.3454959392547607,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878069281578064,0.3361982107162475,0.3218432664871216,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902371644973755,0.2232834547758102,1.0225913524627686,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,296.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113098859786987,0.4186474680900574,0.4186474680900574,1.0,1.0,-3.187577247619629,0.99924236536026,2.1883347034454346,0.2814732193946838,0.904023826122284,0.904023826122284,0.0,182.5552673339844,190.0,43116.86328125,0.0,2837.64013671875,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548110961914062,1.0,0.0,0.0,3.6624934673309326,3.662517547607422,8.950494247983443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.70947265625,0.0,1546.0111083984375,1895.4371337890625,0.0,3906.198974609375,0.9079382419586182,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458796143531799,0.4224017262458801,0.3831558525562286,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623260498046876,0.612190306186676,0.5812079906463623,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896613717079163,0.4939120411872864,0.3467793464660644,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.786222517490387,0.3363920450210571,0.3222247958183288,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887653470039368,0.2233512252569198,1.023686408996582,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,296.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126646995544434,0.4182420372962951,0.4182420372962951,1.0,1.0,-3.1905534267425537,0.9992602467536926,2.191293239593506,0.280887246131897,0.903902232646942,0.903902232646942,0.0,184.3352508544922,193.0,43266.94140625,0.0,2853.4482421875,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591596126556396,1.0,0.0,0.0,3.663630485534668,3.663654565811157,8.956051829045464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.35595703125,0.0,1547.6929931640625,1895.4371337890625,0.0,3945.091064453125,0.9082567095756532,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400759100914001,0.420241504907608,0.3816268742084503,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557889699935912,0.6106165051460266,0.5802224278450012,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859953284263611,0.4963279962539673,0.348749041557312,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815564870834351,0.3360982835292816,0.3223260939121246,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843678951263428,0.222927987575531,1.0234246253967283,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,296.123779296875,297.2484130859375,284.81103515625,1.0,0.6148687601089478,0.4174311459064483,0.4174311459064483,1.0,1.0,-3.1897146701812744,0.996826708316803,2.192887783050537,0.2787038087844848,0.9004953503608704,0.9004953503608704,0.0,188.5546722412109,196.0,44229.35546875,0.0,2874.69287109375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972147524356842,1.0,0.0,0.0,3.660399198532105,3.6604232788085938,8.940260727285931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3681640625,0.0,1545.5509033203125,1895.4371337890625,0.0,4060.099609375,0.9076601266860962,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400759100914001,0.420241504907608,0.3816268742084503,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557889699935912,0.6106165051460266,0.5802224278450012,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859953284263611,0.4963279962539673,0.348749041557312,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815564870834351,0.3360982835292816,0.3223260939121246,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843678951263428,0.222927987575531,1.0234246253967283,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,296.123779296875,297.2484130859375,284.81103515625,1.0,0.6148687601089478,0.4174311459064483,0.4174311459064483,1.0,1.0,-3.1897146701812744,0.996826708316803,2.192887783050537,0.2787038087844848,0.9004953503608704,0.9004953503608704,0.0,188.5546722412109,196.0,44229.35546875,0.0,2874.69287109375,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972147524356842,1.0,0.0,0.0,3.660399198532105,3.6604232788085938,8.940260727285931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.3681640625,0.0,1545.5509033203125,1895.4371337890625,0.0,4060.099609375,0.9076601266860962,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336966037750244,0.4175478518009186,0.3794877529144287,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481649398803712,0.608263373374939,0.5783498883247375,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816540241241455,0.4982112944126129,0.3502613306045532,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761793732643127,0.3352501988410949,0.3218197822570801,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219956219196319,1.0206139087677002,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,296.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163775324821472,0.4166202545166015,0.4166202545166015,1.0,1.0,-3.1827259063720703,0.9921732544898988,2.1905527114868164,0.2756170630455017,0.8947520852088928,0.8947520852088928,0.0,192.9181671142578,199.0,45286.49609375,0.0,2883.98828125,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826074242591858,1.0,0.0,0.0,3.648383378982544,3.648407459259033,8.88166255208489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.3095703125,0.0,1533.914794921875,1895.4371337890625,0.0,4151.34716796875,0.9051324725151062,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336966037750244,0.4175478518009186,0.3794877529144287,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481649398803712,0.608263373374939,0.5783498883247375,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816540241241455,0.4982112944126129,0.3502613306045532,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761793732643127,0.3352501988410949,0.3218197822570801,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648268699646,0.2219956219196319,1.0206139087677002,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,296.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163775324821472,0.4166202545166015,0.4166202545166015,1.0,1.0,-3.1827259063720703,0.9921732544898988,2.1905527114868164,0.2756170630455017,0.8947520852088928,0.8947520852088928,0.0,192.9181671142578,199.0,45286.49609375,0.0,2883.98828125,1.0,280.0582275390625,283.0272827148437,291.49322509765625,294.40643310546875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826074242591858,1.0,0.0,0.0,3.648383378982544,3.648407459259033,8.88166255208489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.3095703125,0.0,1533.914794921875,1895.4371337890625,0.0,4151.34716796875,0.9051324725151062,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305175304412842,0.4167119860649109,0.3784027993679046,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.944218933582306,0.6075688004493713,0.5773548483848572,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798169493675232,0.5002118349075317,0.351414293050766,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734971642494202,0.3351383507251739,0.3215593993663788,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653325080872,0.2216604650020599,1.0187550783157349,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,296.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171789169311523,0.4162243604660034,0.4162243604660034,1.0,1.0,-3.17905330657959,0.9898022413253784,2.189251184463501,0.27391517162323,0.8946401476860046,0.8946401476860046,0.0,195.1651153564453,199.0,44266.27734375,0.0,2888.61279296875,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719396233558656,1.0,0.0,0.0,3.641581296920776,3.641605138778688,8.848573997966014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.228515625,0.0,1525.8182373046875,1895.4371337890625,0.0,4058.2734375,0.9036089181900024,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295900821685791,0.4165843725204468,0.3782191276550293,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430439472198486,0.6075582504272461,0.5772497057914734,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796941041946411,0.5016557574272156,0.3523643314838409,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.772775411605835,0.3353125154972076,0.3216708898544311,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756749749183655,0.2216572016477584,1.018557906150818,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,296.0986022949219,297.2330017089844,284.8095092773437,1.0,0.617743194103241,0.4160016775131225,0.4160016775131225,1.0,1.0,-3.179741144180298,0.9894707798957824,2.190270185470581,0.2733546793460846,0.8942658305168152,0.8942658305168152,0.0,195.99560546875,202.0,44220.84765625,0.0,2894.547119140625,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680925607681274,1.0,0.0,0.0,3.638845205307007,3.638869285583496,8.83528286976798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.80322265625,0.0,1522.540283203125,1895.4371337890625,0.0,4024.386962890625,0.902957320213318,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283776044845581,0.4170752167701721,0.3784564435482025,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415375590324402,0.6085460782051086,0.5779010653495789,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808063268661499,0.5065056681632996,0.3555671274662018,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721313834190369,0.3364732265472412,0.3225938975811004,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371720314026,0.2222211062908172,1.0204192399978638,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,296.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197916269302368,0.4153831303119659,0.4153831303119659,1.0,1.0,-3.187998056411743,0.9908319115638732,2.197166204452514,0.2726940810680389,0.8967245817184448,0.8967245817184448,0.0,197.7251739501953,205.0,43321.40234375,0.0,2921.087646484375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517770409584044,1.0,0.0,0.0,3.6373698711395264,3.637393951416016,8.828120030557329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.693359375,0.0,1519.3109130859375,1895.4371337890625,0.0,3878.956787109375,0.902487814426422,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283776044845581,0.4170752167701721,0.3784564435482025,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9415375590324402,0.6085460782051086,0.5779010653495789,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8808063268661499,0.5065056681632996,0.3555671274662018,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721313834190369,0.3364732265472412,0.3225938975811004,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748371720314026,0.2222211062908172,1.0204192399978638,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,296.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197916269302368,0.4153831303119659,0.4153831303119659,1.0,1.0,-3.187998056411743,0.9908319115638732,2.197166204452514,0.2726940810680389,0.8967245817184448,0.8967245817184448,0.0,197.7251739501953,205.0,43321.40234375,0.0,2921.087646484375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517770409584044,1.0,0.0,0.0,3.6373698711395264,3.637393951416016,8.828120030557329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.693359375,0.0,1519.3109130859375,1895.4371337890625,0.0,3878.956787109375,0.902487814426422,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281075954437256,0.4175818264484405,0.3788140714168548,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412336349487304,0.6093816161155701,0.5785642266273499,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817211389541626,0.5092115998268127,0.3573640584945678,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721806764602661,0.337301105260849,0.3232990205287933,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748277544975281,0.2227319478988647,1.0224159955978394,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,296.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210896968841553,0.4150738418102264,0.4150738418102264,1.0,1.0,-3.1946308612823486,0.9924083948135376,2.2022225856781006,0.2727236151695251,0.8996241092681885,0.8996241092681885,0.0,198.52423095703125,205.0,42569.0078125,0.0,2939.272216796875,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942470908164978,1.0,0.0,0.0,3.640106678009033,3.6401307582855225,8.841410021886986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.31982421875,0.0,1521.2681884765625,1895.4371337890625,0.0,3794.88818359375,0.9030375480651855,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281581401824951,0.4182429313659668,0.3794023990631103,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413315653800964,0.6104156374931335,0.5795071721076965,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829768300056458,0.5120850205421448,0.3593450486660003,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725459337234497,0.3382758796215057,0.3241916596889496,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751474142074585,0.2233815044164657,1.0251758098602295,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,296.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225918531417847,0.4147037267684936,0.4147037267684936,1.0,1.0,-3.203242778778076,0.994541347026825,2.208701610565185,0.2728698551654815,0.9020399451255798,0.9020399451255798,0.0,199.2401733398437,208.0,42589.4609375,0.0,2961.222412109375,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386460185050964,1.0,0.0,0.0,3.645670175552368,3.6456940174102783,8.868456120580959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.89794921875,0.0,1526.5460205078125,1895.4371337890625,0.0,3760.12646484375,0.904165506362915,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260255455970764,0.417697936296463,0.3795431852340698,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387482404708862,0.6106092929840088,0.5803700089454651,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830836415290833,0.5161461234092712,0.3626035153865814,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713133096694946,0.3391730487346649,0.325470358133316,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654706954956,0.223977506160736,1.0294196605682373,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,296.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255968809127808,0.4139634966850281,0.4139634966850281,1.0,1.0,-3.215022325515747,0.9967981576919556,2.218224048614502,0.2726168930530548,0.9021400213241576,0.9021400213241576,0.0,202.0564422607422,211.0,43683.37890625,0.0,3001.47998046875,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526675939559937,1.0,0.0,0.0,3.652296781539917,3.6523208618164062,8.900726129468239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6865234375,0.0,1534.5396728515625,1895.4371337890625,0.0,3886.961669921875,0.9056761860847472,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260255455970764,0.417697936296463,0.3795431852340698,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387482404708862,0.6106092929840088,0.5803700089454651,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830836415290833,0.5161461234092712,0.3626035153865814,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713133096694946,0.3391730487346649,0.325470358133316,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654706954956,0.223977506160736,1.0294196605682373,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,296.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255968809127808,0.4139634966850281,0.4139634966850281,1.0,1.0,-3.215022325515747,0.9967981576919556,2.218224048614502,0.2726168930530548,0.9021400213241576,0.9021400213241576,0.0,202.0564422607422,211.0,43683.37890625,0.0,3001.47998046875,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526675939559937,1.0,0.0,0.0,3.652296781539917,3.6523208618164062,8.900726129468239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.6865234375,0.0,1534.5396728515625,1895.4371337890625,0.0,3886.961669921875,0.9056761860847472,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211432695388794,0.415716290473938,0.3781693875789642,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325822591781616,0.6090613007545471,0.579413652420044,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802588582038879,0.5188725590705872,0.3647878468036651,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674803733825684,0.3389581441879272,0.3256542086601257,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.670498788356781,0.2236781120300293,1.0297620296478271,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,296.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279307007789612,0.4132232367992401,0.4132232367992401,1.0,1.0,-3.215489387512207,0.9949894547462464,2.220499992370605,0.270769715309143,0.8996836543083191,0.8996836543083191,0.0,206.2902374267578,214.0,44833.9375,0.0,3025.705322265625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680575132369996,1.0,0.0,0.0,3.652119636535645,3.652143716812134,8.899862677935744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86669921875,0.0,1535.6810302734375,1895.4371337890625,0.0,4024.0771484375,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211432695388794,0.415716290473938,0.3781693875789642,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325822591781616,0.6090613007545471,0.579413652420044,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802588582038879,0.5188725590705872,0.3647878468036651,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674803733825684,0.3389581441879272,0.3256542086601257,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.670498788356781,0.2236781120300293,1.0297620296478271,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,296.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279307007789612,0.4132232367992401,0.4132232367992401,1.0,1.0,-3.215489387512207,0.9949894547462464,2.220499992370605,0.270769715309143,0.8996836543083191,0.8996836543083191,0.0,206.2902374267578,214.0,44833.9375,0.0,3025.705322265625,1.0,280.35821533203125,283.2950439453125,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680575132369996,1.0,0.0,0.0,3.652119636535645,3.652143716812134,8.899862677935744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.86669921875,0.0,1535.6810302734375,1895.4371337890625,0.0,4024.0771484375,0.9057517051696776,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175105452537537,0.4151304960250854,0.377297580242157,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278898239135742,0.6087309122085571,0.5787453651428223,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788096308708191,0.5229163765907288,0.3673354685306549,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646487355232239,0.339367151260376,0.3258891403675079,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125692367554,0.2237196862697601,1.029667615890503,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,296.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299579739570618,0.4123896658420563,0.4123896658420563,1.0,1.0,-3.216857671737671,0.9932751059532166,2.2235827445983887,0.2685532867908478,0.9023789167404176,0.9023789167404176,0.0,209.6522216796875,217.0,43819.5859375,0.0,3047.09521484375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574220180511476,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.915619105209771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.32470703125,0.0,1538.3240966796875,1895.4371337890625,0.0,3929.572265625,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175105452537537,0.4151304960250854,0.377297580242157,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9278898239135742,0.6087309122085571,0.5787453651428223,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788096308708191,0.5229163765907288,0.3673354685306549,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646487355232239,0.339367151260376,0.3258891403675079,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677125692367554,0.2237196862697601,1.029667615890503,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,296.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299579739570618,0.4123896658420563,0.4123896658420563,1.0,1.0,-3.216857671737671,0.9932751059532166,2.2235827445983887,0.2685532867908478,0.9023789167404176,0.9023789167404176,0.0,209.6522216796875,217.0,43819.5859375,0.0,3047.09521484375,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574220180511476,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.915619105209771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.32470703125,0.0,1538.3240966796875,1895.4371337890625,0.0,3929.572265625,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143723011016846,0.4138722121715545,0.3766449391841888,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239331483840942,0.6078343391418457,0.5783939957618713,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171705245972,0.5263426899909973,0.3700528442859649,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623730897903442,0.3394936621189117,0.3263377249240875,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477991104126,0.2236108630895614,1.0304255485534668,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,296.07208251953125,297.2557067871094,284.8876953125,1.0,0.632081925868988,0.4115561246871948,0.4115561246871948,1.0,1.0,-3.2203776836395264,0.992299258708954,2.228078365325928,0.2668454349040985,0.9002478718757629,0.9002478718757629,0.0,212.7789001464844,220.0,44964.9453125,0.0,3071.797607421875,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679713249206544,1.0,0.0,0.0,3.654971122741699,3.654995203018189,8.91376544132072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8583984375,0.0,1538.93310546875,1895.4371337890625,0.0,4023.31640625,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143723011016846,0.4138722121715545,0.3766449391841888,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9239331483840942,0.6078343391418457,0.5783939957618713,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171705245972,0.5263426899909973,0.3700528442859649,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623730897903442,0.3394936621189117,0.3263377249240875,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.665477991104126,0.2236108630895614,1.0304255485534668,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,296.07208251953125,297.2557067871094,284.8876953125,1.0,0.632081925868988,0.4115561246871948,0.4115561246871948,1.0,1.0,-3.2203776836395264,0.992299258708954,2.228078365325928,0.2668454349040985,0.9002478718757629,0.9002478718757629,0.0,212.7789001464844,220.0,44964.9453125,0.0,3071.797607421875,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679713249206544,1.0,0.0,0.0,3.654971122741699,3.654995203018189,8.91376544132072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8583984375,0.0,1538.93310546875,1895.4371337890625,0.0,4023.31640625,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121252059936523,0.4128038585186004,0.3759164214134216,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211660027503968,0.6068885326385498,0.5777660012245178,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.876801073551178,0.527642011642456,0.3711223006248474,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606729865074158,0.3392497301101684,0.3262965977191925,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638306379318237,0.2233207523822784,1.0298978090286257,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,296.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329706311225891,0.4111393392086029,0.4111393392086029,1.0,1.0,-3.2193522453308105,0.9908148050308228,2.2285375595092773,0.2656117081642151,0.8976136445999146,0.8976136445999146,0.0,214.67469787597656,220.0,45942.0078125,0.0,3080.021240234375,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768453240394592,1.0,0.0,0.0,3.651946544647217,3.651970624923706,8.899017984731472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.75341796875,0.0,1536.4395751953125,1895.4371337890625,0.0,4101.2412109375,0.9057660698890686,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094156980514526,0.4115387201309204,0.3749060928821563,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.917900025844574,0.605684220790863,0.5767946243286133,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752572536468506,0.528751790523529,0.3719813227653503,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586023211479187,0.3388310372829437,0.3260426521301269,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618197560310364,0.2228809148073196,1.028586983680725,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,296.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336876153945923,0.4108098745346069,0.4108098745346069,1.0,1.0,-3.2161242961883545,0.9887638092041016,2.227360486984253,0.2642979025840759,0.8954907655715942,0.8954907655715942,0.0,216.7654266357422,223.0,46027.94140625,0.0,3084.584228515625,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811709523200988,1.0,0.0,0.0,3.64644455909729,3.6464684009552,8.872224270817242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.34423828125,0.0,1531.0616455078125,1895.4371337890625,0.0,4138.8935546875,0.904635727405548,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057729601860046,0.410686045885086,0.3737765252590179,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135801792144777,0.604904294013977,0.5756734013557434,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740704655647278,0.532608151435852,0.3743733763694763,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559532523155212,0.3389262557029724,0.3259499967098236,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.659113347530365,0.2226308137178421,1.0270224809646606,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,296.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351464986801147,0.4101509749889374,0.4101509749889374,1.0,1.0,-3.2142882347106934,0.9863552451133728,2.227933168411255,0.2620930671691894,0.8958532214164734,0.8958532214164734,0.0,219.8201446533203,226.0,44920.48828125,0.0,3097.4296875,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702675938606262,1.0,0.0,0.0,3.64056134223938,3.64058518409729,8.843618388709729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61669921875,0.0,1523.715576171875,1895.4371337890625,0.0,4043.565185546875,0.903272807598114,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057729601860046,0.410686045885086,0.3737765252590179,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135801792144777,0.604904294013977,0.5756734013557434,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8740704655647278,0.532608151435852,0.3743733763694763,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559532523155212,0.3389262557029724,0.3259499967098236,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.659113347530365,0.2226308137178421,1.0270224809646606,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,296.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351464986801147,0.4101509749889374,0.4101509749889374,1.0,1.0,-3.2142882347106934,0.9863552451133728,2.227933168411255,0.2620930671691894,0.8958532214164734,0.8958532214164734,0.0,219.8201446533203,226.0,44920.48828125,0.0,3097.4296875,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702675938606262,1.0,0.0,0.0,3.64056134223938,3.64058518409729,8.843618388709729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61669921875,0.0,1523.715576171875,1895.4371337890625,0.0,4043.565185546875,0.903272807598114,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046354651451111,0.4111658632755279,0.3740323483943939,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122098684310912,0.6056685447692871,0.5761511921882629,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682971000671,0.5378158092498779,0.3778358399868011,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554435133934021,0.3400337994098663,0.3268456757068634,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087701559066,1.0290422439575195,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,296.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372362375259399,0.4094920754432678,0.4094920754432678,1.0,1.0,-3.222829818725586,0.9876344799995422,2.2351953983306885,0.2613087892532348,0.8989554643630981,0.8989554643630981,0.0,221.6474151611328,229.0,43894.484375,0.0,3125.879150390625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572679400444032,1.0,0.0,0.0,3.642414093017578,3.642437934875488,8.852621817823092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.548828125,0.0,1524.2435302734375,1895.4371337890625,0.0,3928.195068359375,0.903553068637848,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046354651451111,0.4111658632755279,0.3740323483943939,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122098684310912,0.6056685447692871,0.5761511921882629,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682971000671,0.5378158092498779,0.3778358399868011,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554435133934021,0.3400337994098663,0.3268456757068634,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087701559066,1.0290422439575195,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,296.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372362375259399,0.4094920754432678,0.4094920754432678,1.0,1.0,-3.222829818725586,0.9876344799995422,2.2351953983306885,0.2613087892532348,0.8989554643630981,0.8989554643630981,0.0,221.6474151611328,229.0,43894.484375,0.0,3125.879150390625,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572679400444032,1.0,0.0,0.0,3.642414093017578,3.642437934875488,8.852621817823092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.548828125,0.0,1524.2435302734375,1895.4371337890625,0.0,3928.195068359375,0.903553068637848,1.0,0.0,3.0,1.0,0.0
