time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043457865715027,0.4119263291358948,0.3745958507061004,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118483662605286,0.6067506670951843,0.5770161747932434,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768114447593689,0.5420276522636414,0.3806504607200622,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555809020996094,0.3412171006202698,0.3278662860393524,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585686802864075,0.2239790111780166,1.032123565673828,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,296.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391577124595642,0.4090269207954407,0.4090269207954407,1.0,1.0,-3.232858657836914,0.989948868751526,2.2429099082946777,0.2612936198711395,0.9033280611038208,0.9033280611038208,0.0,222.85641479492188,229.0,43003.4375,0.0,3154.27783203125,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470804333686828,1.0,0.0,0.0,3.6494860649108887,3.649509906768799,8.887031412996294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.359375,0.0,1530.636474609375,1895.4371337890625,0.0,3836.62255859375,0.9050187468528748,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.804362416267395,0.4122427105903625,0.3749154210090637,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118512272834778,0.6072149872779846,0.5774782299995422,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774965405464172,0.543696403503418,0.3818304538726806,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557492256164551,0.3417195677757263,0.3283508419990539,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587314009666443,0.2243272066116333,1.0336896181106567,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,296.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400048732757568,0.4088460505008697,0.4088460505008697,1.0,1.0,-3.237682580947876,0.9911736845970154,2.246508836746216,0.2614223957061767,0.9047155380249025,0.9047155380249025,0.0,223.3053436279297,232.0,43027.33203125,0.0,3167.2568359375,1.0,280.94171142578125,283.7534484863281,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461409449577332,1.0,0.0,0.0,3.653330326080322,3.653354167938232,8.905763593247684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.466796875,0.0,1534.544189453125,1895.4371337890625,0.0,3828.131103515625,0.9058297872543336,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022902011871338,0.411664605140686,0.3750093579292297,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095556139945984,0.6071168184280396,0.5780560374259949,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778472542762756,0.5480049252510071,0.3852687776088714,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547074556350708,0.3424939513206482,0.3295158445835113,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578579545021057,0.2248727679252624,1.037723422050476,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,296.0523681640625,297.27880859375,285.0964050292969,1.0,0.642926037311554,0.4082000255584717,0.4082000255584717,1.0,1.0,-3.2488903999328613,0.9933882355690002,2.255502223968506,0.2612667381763458,0.9053345322608948,0.9053345322608948,0.0,226.220703125,235.0,44183.1171875,0.0,3207.912841796875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608813524246216,1.0,0.0,0.0,3.662345170974731,3.6623692512512207,8.949769494392967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4033203125,0.0,1545.2696533203125,1895.4371337890625,0.0,3960.4384765625,0.9078794121742249,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022902011871338,0.411664605140686,0.3750093579292297,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095556139945984,0.6071168184280396,0.5780560374259949,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778472542762756,0.5480049252510071,0.3852687776088714,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547074556350708,0.3424939513206482,0.3295158445835113,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578579545021057,0.2248727679252624,1.037723422050476,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,296.0523681640625,297.27880859375,285.0964050292969,1.0,0.642926037311554,0.4082000255584717,0.4082000255584717,1.0,1.0,-3.2488903999328613,0.9933882355690002,2.255502223968506,0.2612667381763458,0.9053345322608948,0.9053345322608948,0.0,226.220703125,235.0,44183.1171875,0.0,3207.912841796875,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608813524246216,1.0,0.0,0.0,3.662345170974731,3.6623692512512207,8.949769494392967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4033203125,0.0,1545.2696533203125,1895.4371337890625,0.0,3960.4384765625,0.9078794121742249,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002191781997681,0.4107966423034668,0.3744913041591644,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072900414466858,0.606376051902771,0.5776687264442444,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.877016544342041,0.5495991706848145,0.3865693509578705,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533314824104309,0.342439591884613,0.3296891748905182,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566082835197449,0.2247978746891021,1.0383094549179075,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,296.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441536545753479,0.4078769981861114,0.4078769981861114,1.0,1.0,-3.250284433364868,0.9930009841918944,2.2572834491729736,0.2606126666069031,0.9040716886520386,0.9040716886520386,0.0,228.2328491210937,235.0,45199.4453125,0.0,3222.13818359375,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971437931060791,1.0,0.0,0.0,3.664501905441284,3.664525985717773,8.960313380157459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.66015625,0.0,1548.4259033203125,1895.4371337890625,0.0,4053.86328125,0.908392369747162,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976237535476685,0.409687340259552,0.3736428022384643,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045106768608092,0.6053080558776855,0.5768595933914185,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.875680685043335,0.5509557723999023,0.3876159489154815,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7515115737915039,0.3421568274497986,0.3295909762382507,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152135848999,0.224522516131401,1.0378624200820925,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,296.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451632380485535,0.4074409306049347,0.4074409306049347,1.0,1.0,-3.248898506164551,0.991341471672058,2.257556915283203,0.2592954337596893,0.9033050537109376,0.9033050537109376,0.0,230.4864196777344,238.0,45312.3515625,0.0,3231.586669921875,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769814610481262,1.0,0.0,0.0,3.664462089538574,3.6644864082336426,8.960118975664955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06396484375,0.0,1549.016845703125,1895.4371337890625,0.0,4102.43017578125,0.908470332622528,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101020812988,0.4071044921875,0.3716267645359039,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988646268844604,0.6026298999786377,0.5747120976448059,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728171586990356,0.5532856583595276,0.3894563019275665,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476170659065247,0.3411875963211059,0.3289946615695953,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.223591148853302,1.0351592302322388,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,296.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466679573059082,0.4065687656402588,0.4065687656402588,1.0,1.0,-3.242143392562866,0.9865772724151612,2.255566120147705,0.2560620605945587,0.8987204432487488,0.8987204432487488,0.0,234.93096923828125,241.0,46325.40625,0.0,3241.326171875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900868535041808,1.0,0.0,0.0,3.657924890518189,3.6579489707946777,8.928178090172878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46484375,0.0,1543.45849609375,1895.4371337890625,0.0,4215.7666015625,0.9071637988090516,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922101020812988,0.4071044921875,0.3716267645359039,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988646268844604,0.6026298999786377,0.5747120976448059,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728171586990356,0.5532856583595276,0.3894563019275665,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476170659065247,0.3411875963211059,0.3289946615695953,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.223591148853302,1.0351592302322388,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,296.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466679573059082,0.4065687656402588,0.4065687656402588,1.0,1.0,-3.242143392562866,0.9865772724151612,2.255566120147705,0.2560620605945587,0.8987204432487488,0.8987204432487488,0.0,234.93096923828125,241.0,46325.40625,0.0,3241.326171875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900868535041808,1.0,0.0,0.0,3.657924890518189,3.6579489707946777,8.928178090172878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.46484375,0.0,1543.45849609375,1895.4371337890625,0.0,4215.7666015625,0.9071637988090516,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886095643043518,0.4061325490474701,0.3703818619251251,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895014226436615,0.6014918088912964,0.5732359886169434,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572535395622253,0.3919028341770172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450573444366455,0.3410820960998535,0.3286998271942138,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586630821228,0.2232026010751724,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,296.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479785442352295,0.4056966006755829,0.4056966006755829,1.0,1.0,-3.238781452178955,0.9830281734466552,2.2557532787323,0.2530449628829956,0.899203896522522,0.899203896522522,0.0,238.1083984375,244.0,45173.1640625,0.0,3251.51416015625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782685041427612,1.0,0.0,0.0,3.653425693511963,3.653449773788452,8.906228572413966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43505859375,0.0,1537.7398681640625,1895.4371337890625,0.0,4113.654296875,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886095643043518,0.4061325490474701,0.3703818619251251,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.895014226436615,0.6014918088912964,0.5732359886169434,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572535395622253,0.3919028341770172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450573444366455,0.3410820960998535,0.3286998271942138,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586630821228,0.2232026010751724,1.0329444408416748,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,296.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479785442352295,0.4056966006755829,0.4056966006755829,1.0,1.0,-3.238781452178955,0.9830281734466552,2.2557532787323,0.2530449628829956,0.899203896522522,0.899203896522522,0.0,238.1083984375,244.0,45173.1640625,0.0,3251.51416015625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782685041427612,1.0,0.0,0.0,3.653425693511963,3.653449773788452,8.906228572413966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43505859375,0.0,1537.7398681640625,1895.4371337890625,0.0,4113.654296875,0.9061223268508912,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875264286994934,0.4065276980400085,0.3705579936504364,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.893738865852356,0.6019588112831116,0.5734268426895142,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730966448783875,0.5626426339149475,0.395482450723648,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744539737701416,0.3420458734035492,0.32945117354393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527950286865,0.2236878871917724,1.0345135927200315,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,296.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499194502830505,0.405202180147171,0.405202180147171,1.0,1.0,-3.246307373046875,0.9843100309371948,2.26199722290039,0.2524788081645965,0.9023972153663636,0.9023972153663636,0.0,239.9477386474609,247.0,44118.39453125,0.0,3278.355712890625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964107871055603,1.0,0.0,0.0,3.656142473220825,3.6561665534973145,8.919479910218797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.76611328125,0.0,1539.340576171875,1895.4371337890625,0.0,3989.118408203125,0.9066070318222046,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875264286994934,0.4065276980400085,0.3705579936504364,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.893738865852356,0.6019588112831116,0.5734268426895142,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730966448783875,0.5626426339149475,0.395482450723648,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744539737701416,0.3420458734035492,0.32945117354393,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479527950286865,0.2236878871917724,1.0345135927200315,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,296.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499194502830505,0.405202180147171,0.405202180147171,1.0,1.0,-3.246307373046875,0.9843100309371948,2.26199722290039,0.2524788081645965,0.9023972153663636,0.9023972153663636,0.0,239.9477386474609,247.0,44118.39453125,0.0,3278.355712890625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964107871055603,1.0,0.0,0.0,3.656142473220825,3.6561665534973145,8.919479910218797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.76611328125,0.0,1539.340576171875,1895.4371337890625,0.0,3989.118408203125,0.9066070318222046,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854245901107788,0.405583918094635,0.3702639937400818,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915162086486816,0.6011796593666077,0.5732859969139099,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256625175476,0.5666899085044861,0.3987085521221161,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433810830116272,0.342363566160202,0.3301318883895874,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703150749207,0.223827913403511,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,296.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521344780921936,0.4047077298164367,0.4047077298164367,1.0,1.0,-3.252882957458496,0.9852667450904846,2.267616033554077,0.2520653903484344,0.9005818963050842,0.9005818963050842,0.0,242.6494903564453,250.0,45260.52734375,0.0,3307.956787109375,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758957028388976,1.0,0.0,0.0,3.6559653282165527,3.655989408493042,8.918614753383736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40625,0.0,1539.9990234375,1895.4371337890625,0.0,4092.94580078125,0.9066202044487,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854245901107788,0.405583918094635,0.3702639937400818,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915162086486816,0.6011796593666077,0.5732859969139099,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256625175476,0.5666899085044861,0.3987085521221161,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433810830116272,0.342363566160202,0.3301318883895874,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703150749207,0.223827913403511,1.036500096321106,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,296.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521344780921936,0.4047077298164367,0.4047077298164367,1.0,1.0,-3.252882957458496,0.9852667450904846,2.267616033554077,0.2520653903484344,0.9005818963050842,0.9005818963050842,0.0,242.6494903564453,250.0,45260.52734375,0.0,3307.956787109375,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758957028388976,1.0,0.0,0.0,3.6559653282165527,3.655989408493042,8.918614753383736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.40625,0.0,1539.9990234375,1895.4371337890625,0.0,4092.94580078125,0.9066202044487,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835126519203186,0.4045878946781158,0.3696161210536957,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895251750946045,0.6001743078231812,0.5726293325424194,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727480173110962,0.5681870579719543,0.3999349176883697,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421227097511292,0.3421347141265869,0.3301244080066681,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457004547119141,0.2236031889915466,1.0363340377807615,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,295.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530676484107971,0.4044605195522308,0.4044605195522308,1.0,1.0,-3.2525851726531982,0.9844824075698853,2.2681028842926025,0.2513823807239532,0.8980866074562073,0.8980866074562073,0.0,244.51377868652344,250.0,46233.4921875,0.0,3317.6416015625,1.0,280.10107421875,283.1439514160156,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853910207748412,1.0,0.0,0.0,3.653222799301148,3.6532468795776367,8.905239496925788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.36669921875,0.0,1537.7674560546875,1895.4371337890625,0.0,4175.40576171875,0.9060447216033936,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811345458030701,0.4033704698085785,0.3686599135398865,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870489001274109,0.5988708734512329,0.5715836882591248,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716135025024414,0.5694596767425537,0.4009149968624115,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404797077178955,0.3416992425918579,0.3298692107200622,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441567540168762,0.2232012450695037,1.035253643989563,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,295.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538180708885193,0.4040911197662353,0.4040911197662353,1.0,1.0,-3.2497544288635254,0.9824941754341124,2.2672603130340576,0.2500520944595337,0.89609295129776,0.89609295129776,0.0,246.622299194336,253.0,46308.87109375,0.0,3323.024169921875,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901570081710817,1.0,0.0,0.0,3.6480870246887207,3.64811110496521,8.880218729245826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.732421875,0.0,1532.7559814453125,1895.4371337890625,0.0,4216.36767578125,0.904991865158081,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779627442359924,0.4025343954563141,0.3675699234008789,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836073279380798,0.5978014469146729,0.5702212452888489,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067702293396,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383044362068176,0.3417147099971771,0.3297177255153656,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229773104190826,1.033888816833496,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,295.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553059220314026,0.403352290391922,0.403352290391922,1.0,1.0,-3.248148202896118,0.97991544008255,2.268232583999634,0.247635006904602,0.8966689109802246,0.8966689109802246,0.0,249.76385498046875,256.0,45172.96875,0.0,3336.879638671875,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796004891395568,1.0,0.0,0.0,3.642999172210693,3.643023252487183,8.855466262502887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2607421875,0.0,1526.2606201171875,1895.4371337890625,0.0,4125.24951171875,0.9038034081459044,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779627442359924,0.4025343954563141,0.3675699234008789,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836073279380798,0.5978014469146729,0.5702212452888489,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067702293396,0.5736917853355408,0.4035583436489105,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383044362068176,0.3417147099971771,0.3297177255153656,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229773104190826,1.033888816833496,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,295.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553059220314026,0.403352290391922,0.403352290391922,1.0,1.0,-3.248148202896118,0.97991544008255,2.268232583999634,0.247635006904602,0.8966689109802246,0.8966689109802246,0.0,249.76385498046875,256.0,45172.96875,0.0,3336.879638671875,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796004891395568,1.0,0.0,0.0,3.642999172210693,3.643023252487183,8.855466262502887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.2607421875,0.0,1526.2606201171875,1895.4371337890625,0.0,4125.24951171875,0.9038034081459044,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769843339920044,0.40297931432724,0.3678066730499267,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823835849761963,0.5982127785682678,0.5703840851783752,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723279237747192,0.5792779326438904,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378657460212708,0.3427149057388305,0.3305211663246155,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235482037067413,1.0359249114990234,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,295.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573735475540161,0.4026134610176086,0.4026134610176086,1.0,1.0,-3.256514310836792,0.9808285236358644,2.275685787200928,0.2465296685695648,0.8999508023262024,0.8999508023262024,0.0,251.692138671875,259.0,44124.6875,0.0,3366.36865234375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661332368850708,1.0,0.0,0.0,3.6456222534179688,3.645646333694458,8.868223630997818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15966796875,0.0,1527.6495361328125,1895.4371337890625,0.0,4007.065673828125,0.904256284236908,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769843339920044,0.40297931432724,0.3678066730499267,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823835849761963,0.5982127785682678,0.5703840851783752,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723279237747192,0.5792779326438904,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378657460212708,0.3427149057388305,0.3305211663246155,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235482037067413,1.0359249114990234,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,295.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573735475540161,0.4026134610176086,0.4026134610176086,1.0,1.0,-3.256514310836792,0.9808285236358644,2.275685787200928,0.2465296685695648,0.8999508023262024,0.8999508023262024,0.0,251.692138671875,259.0,44124.6875,0.0,3366.36865234375,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661332368850708,1.0,0.0,0.0,3.6456222534179688,3.645646333694458,8.868223630997818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.15966796875,0.0,1527.6495361328125,1895.4371337890625,0.0,4007.065673828125,0.904256284236908,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767586708068848,0.40379598736763,0.3684306144714355,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819963335990906,0.5991323590278625,0.5711051225662231,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739917874336243,0.5842667818069458,0.4106377959251404,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380248308181763,0.3439520895481109,0.3315952718257904,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416867971420288,0.2244035452604293,1.0393965244293213,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,295.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594834327697754,0.402134507894516,0.402134507894516,1.0,1.0,-3.2676243782043457,0.9833914041519164,2.28423285484314,0.2465187311172485,0.9048547744750975,0.9048547744750975,0.0,253.0959625244141,259.0,43227.17578125,0.0,3399.26904296875,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549309015274048,1.0,0.0,0.0,3.6543219089508057,3.654345989227295,8.910599262890173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.8544921875,0.0,1535.7601318359375,1895.4371337890625,0.0,3907.27294921875,0.9060712456703186,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767722606658936,0.4040019512176513,0.3686485886573791,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819707036018372,0.5993794202804565,0.5713647603988647,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744737505912781,0.5855182409286499,0.411530464887619,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381264567375183,0.3442833423614502,0.3319213390350342,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417962908744812,0.2246459871530532,1.0405092239379885,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,295.9940490722656,297.2899780273437,285.2752380371094,1.0,0.6600764989852905,0.4020147919654846,0.4020147919654846,1.0,1.0,-3.271002054214477,0.984242618083954,2.286759376525879,0.2466073632240295,0.9058592915534972,0.9058592915534972,0.0,253.4385681152344,262.0,43236.51953125,0.0,3408.837890625,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543001651763916,1.0,0.0,0.0,3.657201766967773,3.657225847244263,8.92464868229581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.24853515625,0.0,1538.7291259765625,1895.4371337890625,0.0,3901.617431640625,0.9066839814186096,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312685966492,0.403403103351593,0.3687163889408111,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800542950630188,0.5989213585853577,0.5716010332107544,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750530481338501,0.5900517702102661,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737292468547821,0.3449285328388214,0.3329713940620422,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.64117032289505,0.225160539150238,1.044433832168579,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,295.98828125,297.2916564941406,285.1078491210937,1.0,0.6628983020782471,0.4014160931110382,0.4014160931110382,1.0,1.0,-3.281717538833618,0.9863194227218628,2.295397996902466,0.2464399188756942,0.9066243171691896,0.9066243171691896,0.0,256.4219055175781,265.0,44390.5,0.0,3449.916259765625,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686337113380432,1.0,0.0,0.0,3.666848182678223,3.666872262954712,8.971791203293833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2255859375,0.0,1550.1866455078125,1895.4371337890625,0.0,4029.1630859375,0.9088757038116456,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312685966492,0.403403103351593,0.3687163889408111,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800542950630188,0.5989213585853577,0.5716010332107544,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750530481338501,0.5900517702102661,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.737292468547821,0.3449285328388214,0.3329713940620422,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.64117032289505,0.225160539150238,1.044433832168579,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,295.98828125,297.2916564941406,285.1078491210937,1.0,0.6628983020782471,0.4014160931110382,0.4014160931110382,1.0,1.0,-3.281717538833618,0.9863194227218628,2.295397996902466,0.2464399188756942,0.9066243171691896,0.9066243171691896,0.0,256.4219055175781,265.0,44390.5,0.0,3449.916259765625,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5082092285156,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686337113380432,1.0,0.0,0.0,3.666848182678223,3.666872262954712,8.971791203293833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2255859375,0.0,1550.1866455078125,1895.4371337890625,0.0,4029.1630859375,0.9088757038116456,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732734680175781,0.4025342762470245,0.3681963086128235,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781835436820984,0.598009467124939,0.5710523724555969,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744559288024902,0.5917245745658875,0.4165147244930267,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361584305763245,0.3448046147823334,0.3330824673175812,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816010475159,0.225064992904663,1.0449423789978027,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,295.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640686988830566,0.4011167585849762,0.4011167585849762,1.0,1.0,-3.2828238010406494,0.9858707189559937,2.296952962875366,0.2457983046770095,0.905425190925598,0.905425190925598,0.0,258.4559936523437,265.0,45406.03125,0.0,3463.84228515625,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791022539138794,1.0,0.0,0.0,3.669312477111816,3.6693365573883057,8.983853945210285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.19287109375,0.0,1553.6966552734375,1895.4371337890625,0.0,4120.9150390625,0.9094578623771667,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710646986961365,0.4014273285865783,0.3673504889011383,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758424520492554,0.5967755317687988,0.5700873136520386,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734056949615479,0.5931471586227417,0.4176084399223327,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346407771110535,0.3444502651691437,0.3329187929630279,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.2247661650180816,1.0444015264511108,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,295.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650180816650391,0.4007046818733215,0.4007046818733215,1.0,1.0,-3.281118631362915,0.9841479063034058,2.296970844268799,0.2444994896650314,0.904719889163971,0.904719889163971,0.0,260.7247619628906,268.0,45512.4453125,0.0,3472.64697265625,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846115708351136,1.0,0.0,0.0,3.669585704803467,3.669610023498535,8.985192607724457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.45703125,0.0,1554.64111328125,1895.4371337890625,0.0,4168.6787109375,0.9096055626869202,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664573192596436,0.398848295211792,0.3653393685817718,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709215521812439,0.5937724113464355,0.5676347613334656,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955728888511658,0.4195234477519989,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313424348831177,0.3433336019515991,0.3321868777275085,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818986177444,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,295.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663989424705505,0.3998805582523346,0.3998805582523346,1.0,1.0,-3.273665428161621,0.9792559742927552,2.2944095134735107,0.2413191646337509,0.9002406001091003,0.9002406001091003,0.0,265.1835021972656,271.0,46517.34375,0.0,3480.513916015625,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997703492641449,1.0,0.0,0.0,3.663663625717163,3.663687705993652,8.956213832789217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5048828125,0.0,1549.7569580078125,1895.4371337890625,0.0,4280.607421875,0.9084360003471376,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664573192596436,0.398848295211792,0.3653393685817718,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709215521812439,0.5937724113464355,0.5676347613334656,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955728888511658,0.4195234477519989,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313424348831177,0.3433336019515991,0.3321868777275085,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357430815696716,0.2237818986177444,1.041478991508484,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,295.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663989424705505,0.3998805582523346,0.3998805582523346,1.0,1.0,-3.273665428161621,0.9792559742927552,2.2944095134735107,0.2413191646337509,0.9002406001091003,0.9002406001091003,0.0,265.1835021972656,271.0,46517.34375,0.0,3480.513916015625,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997703492641449,1.0,0.0,0.0,3.663663625717163,3.663687705993652,8.956213832789217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5048828125,0.0,1549.7569580078125,1895.4371337890625,0.0,4280.607421875,0.9084360003471376,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617711424827576,0.3959318101406097,0.3629809319972992,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659027218818665,0.5902733206748962,0.5646499991416931,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.868722140789032,0.5975948572158813,0.4211254417896271,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278699278831482,0.3418308198451996,0.3310416638851166,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324262619018555,0.2224238365888595,1.0366626977920532,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,295.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671750545501709,0.3990555107593536,0.3990555107593536,1.0,1.0,-3.2620019912719727,0.9728987216949464,2.2891032695770264,0.237588956952095,0.8931938409805298,0.8931938409805298,0.0,269.4224548339844,274.0,47425.91796875,0.0,3477.472900390625,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647655248641968,3.647679328918457,8.878117228050542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38525390625,0.0,1533.9190673828125,1895.4371337890625,0.0,4300.0,0.9050407409667968,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617711424827576,0.3959318101406097,0.3629809319972992,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659027218818665,0.5902733206748962,0.5646499991416931,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.868722140789032,0.5975948572158813,0.4211254417896271,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278699278831482,0.3418308198451996,0.3310416638851166,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324262619018555,0.2224238365888595,1.0366626977920532,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,295.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671750545501709,0.3990555107593536,0.3990555107593536,1.0,1.0,-3.2620019912719727,0.9728987216949464,2.2891032695770264,0.237588956952095,0.8931938409805298,0.8931938409805298,0.0,269.4224548339844,274.0,47425.91796875,0.0,3477.472900390625,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647655248641968,3.647679328918457,8.878117228050542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38525390625,0.0,1533.9190673828125,1895.4371337890625,0.0,4300.0,0.9050407409667968,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587640881538391,0.3947046101093292,0.361497551202774,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625428080558777,0.5884612202644348,0.5625196695327759,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158853530884,0.6014316082000732,0.4234445691108703,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256193161010742,0.3413331508636474,0.3303458392620086,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301604509353638,0.2217455208301544,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,295.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982377052307,0.3986708223819732,0.3986708223819732,1.0,1.0,-3.255187749862671,0.9694361090660096,2.2857515811920166,0.2354461699724197,0.8912591338157654,0.8912591338157654,0.0,272.31280517578125,277.0,46192.3984375,0.0,3478.003662109375,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938443899154664,1.0,0.0,0.0,3.633094787597656,3.6331186294555664,8.807379572317586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92333984375,0.0,1517.2109375,1895.4371337890625,0.0,4247.85400390625,0.9017652869224548,1.0,0.0,3.0,1.0,0.0
