time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587640881538391,0.3947046101093292,0.361497551202774,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625428080558777,0.5884612202644348,0.5625196695327759,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158853530884,0.6014316082000732,0.4234445691108703,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256193161010742,0.3413331508636474,0.3303458392620086,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301604509353638,0.2217455208301544,1.032999038696289,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,295.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678982377052307,0.3986708223819732,0.3986708223819732,1.0,1.0,-3.255187749862671,0.9694361090660096,2.2857515811920166,0.2354461699724197,0.8912591338157654,0.8912591338157654,0.0,272.31280517578125,277.0,46192.3984375,0.0,3478.003662109375,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938443899154664,1.0,0.0,0.0,3.633094787597656,3.6331186294555664,8.807379572317586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92333984375,0.0,1517.2109375,1895.4371337890625,0.0,4247.85400390625,0.9017652869224548,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.757860541343689,0.3948563635349273,0.3614488244056701,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.861330509185791,0.5882858037948608,0.5620982050895691,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694093823432922,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251249551773071,0.3419747352600097,0.330776035785675,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220138311386108,1.0335077047348022,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,295.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592071533203,0.3982852101325989,0.3982852101325989,1.0,1.0,-3.2599799633026123,0.9700396656990052,2.289940118789673,0.234844759106636,0.8920412063598633,0.8920412063598633,0.0,273.9385070800781,280.0,45071.60546875,0.0,3498.0205078125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803414940834044,1.0,0.0,0.0,3.6256392002105713,3.6256630420684814,8.771269790486258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9541015625,0.0,1507.5904541015625,1895.4371337890625,0.0,4131.69140625,0.8999770879745483,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.757860541343689,0.3948563635349273,0.3614488244056701,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.861330509185791,0.5882858037948608,0.5620982050895691,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694093823432922,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251249551773071,0.3419747352600097,0.330776035785675,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295674443244934,0.2220138311386108,1.0335077047348022,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,295.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693592071533203,0.3982852101325989,0.3982852101325989,1.0,1.0,-3.2599799633026123,0.9700396656990052,2.289940118789673,0.234844759106636,0.8920412063598633,0.8920412063598633,0.0,273.9385070800781,280.0,45071.60546875,0.0,3498.0205078125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803414940834044,1.0,0.0,0.0,3.6256392002105713,3.6256630420684814,8.771269790486258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.9541015625,0.0,1507.5904541015625,1895.4371337890625,0.0,4131.69140625,0.8999770879745483,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576473951339722,0.3951683640480041,0.3616468608379364,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609851598739624,0.5885133743286133,0.5622068643569946,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703263401985168,0.6096837520599365,0.4289165139198303,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251232862472534,0.3425411283969879,0.3312396109104156,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223803102970123,1.034870743751526,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,295.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703671216964722,0.3980923891067505,0.3980923891067505,1.0,1.0,-3.264882326126098,0.9712088704109192,2.293673276901245,0.2348803877830505,0.893959105014801,0.893959105014801,0.0,274.72320556640625,280.0,44120.3984375,0.0,3513.646484375,1.0,280.5980529785156,283.4881591796875,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971750259399414,1.0,0.0,0.0,3.625061273574829,3.6250851154327393,8.768473662712495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.31201171875,0.0,1505.9796142578125,1895.4371337890625,0.0,4056.609130859375,0.8997926712036133,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576601505279541,0.3956172466278076,0.3620513081550598,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608658909797668,0.5889199376106262,0.5625705122947693,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714644312858582,0.6127599477767944,0.4310463964939117,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253214120864868,0.3432486653327942,0.3318856060504913,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429800033569,0.2228838950395584,1.0369917154312134,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,295.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715726256370544,0.397804319858551,0.397804319858551,1.0,1.0,-3.27169156074524,0.9727890491485596,2.29890251159668,0.2349058091640472,0.8953990936279297,0.8953990936279297,0.0,275.4515380859375,283.0,44054.640625,0.0,3533.396728515625,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679701328277588,1.0,0.0,0.0,3.6271097660064697,3.62713360786438,8.778386018093443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.90185546875,0.0,1507.4232177734375,1895.4371337890625,0.0,4023.305908203125,0.9001417756080627,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576895356178284,0.3967535495758056,0.3630230724811554,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606338500976562,0.590042769908905,0.5635530352592468,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873702347278595,0.6192025542259216,0.4354529976844787,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257736325263977,0.3449153006076813,0.3334076106548309,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241455167531967,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,295.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972281813621521,0.3972281813621521,1.0,1.0,-3.287698984146118,0.9767295718193054,2.310969591140747,0.2352280616760254,0.9014115333557128,0.9014115333557128,0.0,277.19482421875,286.0,43209.9765625,0.0,3580.2705078125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345962524414,1.0,0.0,0.0,3.638450145721436,3.6384739875793457,8.833363835947239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1416015625,0.0,1517.9473876953125,1895.4371337890625,0.0,3928.892578125,0.902493953704834,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576895356178284,0.3967535495758056,0.3630230724811554,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606338500976562,0.590042769908905,0.5635530352592468,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.873702347278595,0.6192025542259216,0.4354529976844787,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257736325263977,0.3449153006076813,0.3334076106548309,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241455167531967,1.0424243211746216,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,295.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744025349617004,0.3972281813621521,0.3972281813621521,1.0,1.0,-3.287698984146118,0.9767295718193054,2.310969591140747,0.2352280616760254,0.9014115333557128,0.9014115333557128,0.0,277.19482421875,286.0,43209.9765625,0.0,3580.2705078125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957345962524414,1.0,0.0,0.0,3.638450145721436,3.6384739875793457,8.833363835947239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1416015625,0.0,1517.9473876953125,1895.4371337890625,0.0,3928.892578125,0.902493953704834,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562412023544312,0.3962175250053406,0.3631568551063537,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589375019073486,0.5894598960876465,0.5636873841285706,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743338584899902,0.6237434148788452,0.4391126930713653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725099503993988,0.3455665707588196,0.3344856798648834,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667788505554,0.2247396409511566,1.046806573867798,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,295.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772922873497009,0.3966520130634308,0.3966520130634308,1.0,1.0,-3.299004316329956,0.9790116548538208,2.319992780685425,0.2351848781108856,0.902250111103058,0.902250111103058,0.0,280.2861633300781,289.0,44340.75390625,0.0,3624.06640625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723228216171264,1.0,0.0,0.0,3.648152112960816,3.6481759548187256,8.88053534708888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.240234375,0.0,1529.3079833984375,1895.4371337890625,0.0,4061.639404296875,0.90469092130661,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562412023544312,0.3962175250053406,0.3631568551063537,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589375019073486,0.5894598960876465,0.5636873841285706,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743338584899902,0.6237434148788452,0.4391126930713653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.725099503993988,0.3455665707588196,0.3344856798648834,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298667788505554,0.2247396409511566,1.046806573867798,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,295.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772922873497009,0.3966520130634308,0.3966520130634308,1.0,1.0,-3.299004316329956,0.9790116548538208,2.319992780685425,0.2351848781108856,0.902250111103058,0.902250111103058,0.0,280.2861633300781,289.0,44340.75390625,0.0,3624.06640625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723228216171264,1.0,0.0,0.0,3.648152112960816,3.6481759548187256,8.88053534708888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.240234375,0.0,1529.3079833984375,1895.4371337890625,0.0,4061.639404296875,0.90469092130661,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532618641853333,0.3945376873016357,0.3620485663414001,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556953072547913,0.5874834060668945,0.5623146295547485,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730974197387695,0.6264054179191589,0.4412767589092254,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230376601219177,0.3451389372348785,0.3344660401344299,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.628139853477478,0.2244473546743393,1.0471493005752563,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,295.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792153120040894,0.3959163427352905,0.3959163427352905,1.0,1.0,-3.2990221977233887,0.9769622087478638,2.322059869766236,0.2332650572061538,0.9005420804023743,0.9005420804023743,0.0,284.1410827636719,289.0,45458.4375,0.0,3645.817626953125,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876648783683776,1.0,0.0,0.0,3.6509289741516113,3.6509530544281006,8.894060101738432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.30712890625,0.0,1533.657470703125,1895.4371337890625,0.0,4194.9853515625,0.9054150581359864,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527934908866882,0.3942926228046417,0.3618406057357788,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551868796348572,0.5871793627738953,0.562049925327301,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728638291358948,0.6267533302307129,0.4415229856967926,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226938605308533,0.3450496196746826,0.3344078063964844,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278404593467712,0.2243746221065521,1.04696786403656,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,295.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794259548187256,0.3958160281181335,0.3958160281181335,1.0,1.0,-3.2984619140625,0.9764858484268188,2.3219761848449707,0.2329194545745849,0.9004379510879517,0.9004379510879517,0.0,284.6937866210937,292.0,45463.82421875,0.0,3647.613037109375,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884963631629944,1.0,0.0,0.0,3.651004314422608,3.6510281562805176,8.894426741790085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79345703125,0.0,1533.838134765625,1895.4371337890625,0.0,4202.12841796875,0.905445158481598,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487761378288269,0.3917591869831085,0.359874427318573,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145213127136,0.5840514898300171,0.5594807267189026,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.6290563941001892,0.4433604776859283,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196252942085266,0.3438761234283447,0.3336291313171386,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961522579193,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,295.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882189750671,0.3949800133705139,0.3949800133705139,1.0,1.0,-3.290848016738892,0.9714993834495544,2.3193485736846924,0.229716807603836,0.8960496187210083,0.8960496187210083,0.0,289.21875,295.0,46468.3125,0.0,3655.15234375,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645150899887085,3.645174741744995,8.865929999046784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10107421875,0.0,1529.0928955078125,1895.4371337890625,0.0,4300.0,0.9042940735816956,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487761378288269,0.3917591869831085,0.359874427318573,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145213127136,0.5840514898300171,0.5594807267189026,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.870789110660553,0.6290563941001892,0.4433604776859283,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196252942085266,0.3438761234283447,0.3336291313171386,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961522579193,1.044107437133789,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,295.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807882189750671,0.3949800133705139,0.3949800133705139,1.0,1.0,-3.290848016738892,0.9714993834495544,2.3193485736846924,0.229716807603836,0.8960496187210083,0.8960496187210083,0.0,289.21875,295.0,46468.3125,0.0,3655.15234375,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645150899887085,3.645174741744995,8.865929999046784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10107421875,0.0,1529.0928955078125,1895.4371337890625,0.0,4300.0,0.9042940735816956,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470319271087646,0.3910002708435058,0.3589702546596527,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488827347755432,0.5829609036445618,0.558222770690918,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700366616249084,0.6308059096336365,0.4443524777889251,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.718238115310669,0.3435358107089996,0.3332061171531677,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197684288025,0.2230331748723983,1.0423133373260498,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,295.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812951564788818,0.3945620059967041,0.3945620059967041,1.0,1.0,-3.2867679595947266,0.968920350074768,2.317847490310669,0.2279737442731857,0.8965522646903992,0.8965522646903992,0.0,291.1498107910156,295.0,45440.4375,0.0,3656.41162109375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942386150360109,1.0,0.0,0.0,3.6423206329345694,3.64234471321106,8.852168207340583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.7666015625,0.0,1525.6414794921875,1895.4371337890625,0.0,4251.208984375,0.9036865234375,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461108565330505,0.3907623887062073,0.3586304485797882,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477664589881897,0.5824389457702637,0.5575759410858154,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701612949371338,0.6331339478492737,0.4458517432212829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175214886665344,0.3435693383216858,0.333145409822464,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231165528297424,0.2229496240615844,1.0416531562805176,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,295.89239501953125,297.2679443359375,284.899658203125,1.0,0.681938648223877,0.3943526744842529,0.3943526744842529,1.0,1.0,-3.2865099906921387,0.9682093262672424,2.318300724029541,0.2272325605154037,0.896666944026947,0.896666944026947,0.0,292.4357604980469,283.0,45290.98828125,0.0,3663.03076171875,1.0,280.34210205078125,283.31201171875,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895086288452148,1.0,0.0,0.0,3.641316175460816,3.6413402557373047,8.847286494528817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.32421875,0.0,1524.15087890625,1895.4371337890625,0.0,4210.8125,0.9034017324447632,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488658428192139,0.3911123871803283,0.3585103750228882,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475852966309,0.5823825001716614,0.5570151209831238,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386913657188416,0.449339747428894,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577326774597,0.3443622589111328,0.333459198474884,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951687812805,1.0417412519454956,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,295.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247793197632,0.3939340114593506,0.3939340114593506,1.0,1.0,-3.290363073348999,0.9683594703674316,2.3220036029815674,0.2264508754014969,0.8999351263046265,0.8999351263046265,0.0,287.3676452636719,271.0,44190.80859375,0.0,3643.658447265625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750732779502868,1.0,0.0,0.0,3.644654273986816,3.644678115844727,8.8635141537452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1181640625,0.0,1526.439453125,1895.4371337890625,0.0,4085.75244140625,0.9040250182151794,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488658428192139,0.3911123871803283,0.3585103750228882,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475852966309,0.5823825001716614,0.5570151209831238,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759667277336121,0.6386913657188416,0.449339747428894,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204577326774597,0.3443622589111328,0.333459198474884,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951687812805,1.0417412519454956,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,295.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247793197632,0.3939340114593506,0.3939340114593506,1.0,1.0,-3.290363073348999,0.9683594703674316,2.3220036029815674,0.2264508754014969,0.8999351263046265,0.8999351263046265,0.0,287.3676452636719,271.0,44190.80859375,0.0,3643.658447265625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750732779502868,1.0,0.0,0.0,3.644654273986816,3.644678115844727,8.8635141537452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1181640625,0.0,1526.439453125,1895.4371337890625,0.0,4085.75244140625,0.9040250182151794,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546049356460571,0.392122209072113,0.3589241206645965,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571037650108337,0.5831679105758667,0.5571997761726379,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853352665901184,0.6449047923088074,0.4532577395439148,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261204123497009,0.3458202481269836,0.3343134522438049,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244702130556106,1.044111728668213,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,295.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758950352668762,0.3935153484344482,0.3935153484344482,1.0,1.0,-3.299666404724121,0.9703789353370668,2.329287528991699,0.2263288348913192,0.9057931303977966,0.9057931303977966,0.0,278.2013244628906,259.0,43270.44140625,0.0,3613.949951171875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623990654945374,1.0,0.0,0.0,3.6565566062927246,3.656580686569214,8.921500693759299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.740234375,0.0,1537.9495849609375,1895.4371337890625,0.0,3973.942138671875,0.9065324664115906,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546049356460571,0.392122209072113,0.3589241206645965,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571037650108337,0.5831679105758667,0.5571997761726379,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853352665901184,0.6449047923088074,0.4532577395439148,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261204123497009,0.3458202481269836,0.3343134522438049,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303561925888062,0.2244702130556106,1.044111728668213,285.2713317871094,284.95001220703125,299.3494873046875,288.4040222167969,295.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758950352668762,0.3935153484344482,0.3935153484344482,1.0,1.0,-3.299666404724121,0.9703789353370668,2.329287528991699,0.2263288348913192,0.9057931303977966,0.9057931303977966,0.0,278.2013244628906,259.0,43270.44140625,0.0,3613.949951171875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623990654945374,1.0,0.0,0.0,3.6565566062927246,3.656580686569214,8.921500693759299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.740234375,0.0,1537.9495849609375,1895.4371337890625,0.0,3973.942138671875,0.9065324664115906,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605546712875366,0.3916051983833313,0.3585695028305053,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639201521873474,0.5824272036552429,0.5566480755805969,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950677514076233,0.6492085456848145,0.4563843607902527,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681214332581,0.3464004695415497,0.3347966372966766,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250293642282486,1.0458106994628906,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,295.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874340057373,0.392871618270874,0.392871618270874,1.0,1.0,-3.304975748062134,0.9703877568244934,2.334588050842285,0.2253381460905075,0.90641850233078,0.90641850233078,0.0,268.3335266113281,247.0,44351.75390625,0.0,3570.741943359375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975981593132019,1.0,0.0,0.0,3.666157960891724,3.666182041168213,8.968414135779312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21337890625,0.0,1549.426513671875,1895.4371337890625,0.0,4093.69677734375,0.9087212085723876,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605546712875366,0.3916051983833313,0.3585695028305053,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639201521873474,0.5824272036552429,0.5566480755805969,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950677514076233,0.6492085456848145,0.4563843607902527,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320681214332581,0.3464004695415497,0.3347966372966766,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356513500213623,0.2250293642282486,1.0458106994628906,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,295.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713874340057373,0.392871618270874,0.392871618270874,1.0,1.0,-3.304975748062134,0.9703877568244934,2.334588050842285,0.2253381460905075,0.90641850233078,0.90641850233078,0.0,268.3335266113281,247.0,44351.75390625,0.0,3570.741943359375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975981593132019,1.0,0.0,0.0,3.666157960891724,3.666182041168213,8.968414135779312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21337890625,0.0,1549.426513671875,1895.4371337890625,0.0,4093.69677734375,0.9087212085723876,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654379606246948,0.3897905051708221,0.3568200469017029,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697575330734253,0.5801003575325012,0.5544033646583557,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038154482841492,0.6520135998725891,0.4582455456256866,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394038200378,0.3458940386772156,0.3341701924800873,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304320335388,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,295.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529903411865,0.3922278881072998,0.3922278881072998,1.0,1.0,-3.2990036010742188,0.9665066599845886,2.3324968814849854,0.2229211181402206,0.904340386390686,0.904340386390686,0.0,258.7666931152344,235.0,45424.01953125,0.0,3502.964599609375,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912863969802856,1.0,0.0,0.0,3.668560266494751,3.66858434677124,8.980171060102293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.99169921875,0.0,1553.5599365234375,1895.4371337890625,0.0,4226.03076171875,0.9093813300132751,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654379606246948,0.3897905051708221,0.3568200469017029,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697575330734253,0.5801003575325012,0.5544033646583557,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038154482841492,0.6520135998725891,0.4582455456256866,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371394038200378,0.3458940386772156,0.3341701924800873,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304320335388,1.043595314025879,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,295.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529903411865,0.3922278881072998,0.3922278881072998,1.0,1.0,-3.2990036010742188,0.9665066599845886,2.3324968814849854,0.2229211181402206,0.904340386390686,0.904340386390686,0.0,258.7666931152344,235.0,45424.01953125,0.0,3502.964599609375,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912863969802856,1.0,0.0,0.0,3.668560266494751,3.66858434677124,8.980171060102293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.99169921875,0.0,1553.5599365234375,1895.4371337890625,0.0,4226.03076171875,0.9093813300132751,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679252624511719,0.3886673152446747,0.3557376861572265,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727388381958008,0.5786524415016174,0.5529748201370239,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.908470869064331,0.6531550884246826,0.4589922726154327,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396863102912903,0.3454077839851379,0.333615779876709,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.642335057258606,0.2243712097406387,1.0414599180221558,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,295.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624003648757935,0.3919060230255127,0.3919060230255127,1.0,1.0,-3.2936508655548096,0.9637576341629028,2.3298933506011963,0.221408262848854,0.9017385244369508,0.9017385244369508,0.0,253.8089294433593,235.0,46348.41796875,0.0,3462.751953125,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66661524772644,3.6666393280029297,8.970650924311485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.353515625,0.0,1552.3641357421875,1895.4371337890625,0.0,4300.0,0.909000277519226,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703304290771484,0.3874199986457824,0.3544561266899109,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756712675094604,0.5770598649978638,0.5513182282447815,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132546782493592,0.6541453003883362,0.4595450758934021,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421703338623047,0.3447867035865783,0.3328803777694702,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444560289382935,0.2238867580890655,1.0386028289794922,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,295.8569030761719,297.2660827636719,284.7151184082031,1.0,0.65889972448349,0.3916728794574737,0.3916728794574737,1.0,1.0,-3.2864649295806885,0.9606171250343324,2.325847625732422,0.2199100106954574,0.8996226191520691,0.8996226191520691,0.0,248.8284912109375,223.0,46372.07421875,0.0,3418.356201171875,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662010669708252,3.66203498840332,8.94813467766653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.37939453125,0.0,1548.03759765625,1895.4371337890625,0.0,4300.0,0.9080772399902344,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756556868553162,0.3847518563270569,0.3517699837684631,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821368217468262,0.5736513137817383,0.5478235483169556,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892378807068,0.6558670997619629,0.4605174362659454,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475690841674805,0.3433320522308349,0.3312015831470489,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227105647325515,1.031853199005127,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,295.8348388671875,297.2449645996094,284.52032470703125,1.0,0.651376485824585,0.3912065923213959,0.3912065923213959,1.0,1.0,-3.270070075988769,0.9536802172660828,2.316389799118042,0.2166847288608551,0.8923038840293884,0.8923038840293884,0.0,238.410385131836,211.0,47226.4296875,0.0,3323.02099609375,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645108699798584,3.645132780075073,8.865724794304697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40771484375,0.0,1531.2791748046875,1895.4371337890625,0.0,4300.0,0.9044881463050842,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756556868553162,0.3847518563270569,0.3517699837684631,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821368217468262,0.5736513137817383,0.5478235483169556,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892378807068,0.6558670997619629,0.4605174362659454,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475690841674805,0.3433320522308349,0.3312015831470489,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490101218223572,0.2227105647325515,1.031853199005127,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,295.8348388671875,297.2449645996094,284.52032470703125,1.0,0.651376485824585,0.3912065923213959,0.3912065923213959,1.0,1.0,-3.270070075988769,0.9536802172660828,2.316389799118042,0.2166847288608551,0.8923038840293884,0.8923038840293884,0.0,238.410385131836,211.0,47226.4296875,0.0,3323.02099609375,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645108699798584,3.645132780075073,8.865724794304697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40771484375,0.0,1531.2791748046875,1895.4371337890625,0.0,4300.0,0.9044881463050842,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835500240325928,0.383743554353714,0.3499409258365631,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912748098373413,0.571893036365509,0.5451864004135132,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379165768623352,0.6595866084098816,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551270723342896,0.342911034822464,0.3299947082996368,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620265960693,0.2222392857074737,1.026353120803833,284.681884765625,284.95001220703125,299.25,288.3490905761719,295.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436960697174072,0.390740305185318,0.390740305185318,1.0,1.0,-3.2587532997131348,0.9485003352165222,2.310252904891968,0.2138539552688598,0.8900326490402222,0.8900326490402222,0.0,226.5334014892578,199.0,45946.640625,0.0,3231.69482421875,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969860315322876,1.0,0.0,0.0,3.62931752204895,3.629341363906861,8.789075991444406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.68994140625,0.0,1513.28369140625,1895.4371337890625,0.0,4274.5341796875,0.9009431004524232,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835500240325928,0.383743554353714,0.3499409258365631,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912748098373413,0.571893036365509,0.5451864004135132,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379165768623352,0.6595866084098816,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551270723342896,0.342911034822464,0.3299947082996368,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554620265960693,0.2222392857074737,1.026353120803833,284.681884765625,284.95001220703125,299.25,288.3490905761719,295.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436960697174072,0.390740305185318,0.390740305185318,1.0,1.0,-3.2587532997131348,0.9485003352165222,2.310252904891968,0.2138539552688598,0.8900326490402222,0.8900326490402222,0.0,226.5334014892578,199.0,45946.640625,0.0,3231.69482421875,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969860315322876,1.0,0.0,0.0,3.62931752204895,3.629341363906861,8.789075991444406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.68994140625,0.0,1513.28369140625,1895.4371337890625,0.0,4274.5341796875,0.9009431004524232,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946444153785706,0.3841066062450409,0.3495442271232605,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.903717875480652,0.571698009967804,0.5442036390304565,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550407528877258,0.6646756529808044,0.4652218520641327,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656236886978149,0.3436236679553985,0.3299278020858764,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647199988365173,0.22271528840065,1.0251259803771973,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,295.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369542479515076,0.3905632495880127,0.3905632495880127,1.0,1.0,-3.259050130844116,0.9480849504470824,2.3109652996063232,0.2132494449615478,0.890501081943512,0.890501081943512,0.0,213.82899475097656,199.0,44794.74609375,0.0,3161.701171875,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983898401260376,1.0,0.0,0.0,3.620804071426392,3.6208279132843018,8.747891229177185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9521484375,0.0,1502.5748291015625,1895.4371337890625,0.0,4162.51708984375,0.8989256620407104,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951613068580627,0.3841260373592376,0.3495451807975769,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043037295341492,0.5716978907585144,0.5441844463348389,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557899236679076,0.6648901104927063,0.4653589725494385,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.766118049621582,0.3436625897884369,0.329942524433136,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651615500450134,0.2227455079555511,1.0251487493515017,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,295.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366888880729675,0.3905558586120605,0.3905558586120605,1.0,1.0,-3.259238243103028,0.948128581047058,2.311109781265259,0.2132500261068344,0.8904795050621033,0.8904795050621033,0.0,213.29122924804688,187.0,44791.81640625,0.0,3159.121337890625,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837051033973694,1.0,0.0,0.0,3.620544672012329,3.6205685138702393,8.746637831791304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.67822265625,0.0,1502.2606201171875,1895.4371337890625,0.0,4160.845703125,0.8988635540008545,1.0,0.0,3.0,1.0,0.0
