time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090966939926147,0.3851368427276611,0.3498144447803497,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213085174560548,0.5722748637199402,0.5440285205841064,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745980501174928,0.6709012985229492,0.4690036475658417,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797171473503113,0.3450736701488495,0.3305928111076355,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154305458069,0.2238760292530059,1.0270129442214966,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,295.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054260253906,0.3903714120388031,0.3903714120388031,1.0,1.0,-3.2667744159698486,0.950191855430603,2.316582679748535,0.213548868894577,0.8934902548789978,0.8934902548789978,0.0,199.8639373779297,175.0,43747.26953125,0.0,3100.77734375,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707404971122742,1.0,0.0,0.0,3.620652437210083,3.620676279067993,8.74715794907388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44482421875,0.0,1500.607421875,1895.4371337890625,0.0,4047.728271484375,0.898724377155304,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090966939926147,0.3851368427276611,0.3498144447803497,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213085174560548,0.5722748637199402,0.5440285205841064,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745980501174928,0.6709012985229492,0.4690036475658417,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797171473503113,0.3450736701488495,0.3305928111076355,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154305458069,0.2238760292530059,1.0270129442214966,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,295.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304054260253906,0.3903714120388031,0.3903714120388031,1.0,1.0,-3.2667744159698486,0.950191855430603,2.316582679748535,0.213548868894577,0.8934902548789978,0.8934902548789978,0.0,199.8639373779297,175.0,43747.26953125,0.0,3100.77734375,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707404971122742,1.0,0.0,0.0,3.620652437210083,3.620676279067993,8.74715794907388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44482421875,0.0,1500.607421875,1895.4371337890625,0.0,4047.728271484375,0.898724377155304,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163490891456604,0.385777473449707,0.3500509262084961,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310501217842102,0.572732150554657,0.5440959334373474,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836835861206056,0.6740677952766418,0.4709099233150482,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872997522354126,0.3459294438362121,0.3310602903366089,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.684310793876648,0.2245916724205017,1.0286577939987185,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,295.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274877190589905,0.3902792036533355,0.3902792036533355,1.0,1.0,-3.271969795227051,0.9517098665237428,2.3202600479125977,0.2138746678829193,0.8965541124343872,0.8965541124343872,0.0,193.2635803222656,175.0,42901.21484375,0.0,3075.221435546875,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962551474571228,1.0,0.0,0.0,3.624239444732666,3.624263048171997,8.764497465563181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.13525390625,0.0,1503.4569091796875,1895.4371337890625,0.0,3975.29736328125,0.8994594216346741,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241004347801208,0.3865394592285156,0.3504652678966522,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416801929473876,0.5733305811882019,0.544365406036377,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926545023918152,0.6773750185966492,0.472990870475769,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.7956658005714417,0.346902072429657,0.3316764831542969,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919415593147278,0.2254165560007095,1.0308984518051147,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,295.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247377395629883,0.389994353055954,0.389994353055954,1.0,1.0,-3.278727769851685,0.9532504677772522,2.325477361679077,0.2138677239418029,0.8991518616676331,0.8991518616676331,0.0,186.6093597412109,163.0,42878.01953125,0.0,3052.657470703125,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.96533203125,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593389630317688,1.0,0.0,0.0,3.6306660175323486,3.63068962097168,8.79560843713989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22314453125,0.0,1509.6258544921875,1895.4371337890625,0.0,3946.69091796875,0.9007778167724608,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375558257102966,0.3881921470165252,0.3514969646930694,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593109488487244,0.574722945690155,0.5451761484146118,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853119730949402,0.4640869200229645,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102902173995972,0.3489873111248016,0.3331667780876159,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079885005951,1.036669373512268,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,295.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187283992767334,0.3894246518611908,0.3894246518611908,1.0,1.0,-3.278996229171753,0.951708972454071,2.327287435531616,0.21259406208992,0.9073587656021118,0.9073587656021118,0.0,175.7500457763672,166.0,41996.5703125,0.0,2992.451904296875,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496480226516724,1.0,0.0,0.0,3.650799989700317,3.650823831558228,8.893431413525832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.025390625,0.0,1529.9033203125,1895.4371337890625,0.0,3859.790771484375,0.9050934314727784,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375558257102966,0.3881921470165252,0.3514969646930694,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593109488487244,0.574722945690155,0.5451761484146118,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853119730949402,0.4640869200229645,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102902173995972,0.3489873111248016,0.3331667780876159,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079885005951,1.036669373512268,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,295.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187283992767334,0.3894246518611908,0.3894246518611908,1.0,1.0,-3.278996229171753,0.951708972454071,2.327287435531616,0.21259406208992,0.9073587656021118,0.9073587656021118,0.0,175.7500457763672,166.0,41996.5703125,0.0,2992.451904296875,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496480226516724,1.0,0.0,0.0,3.650799989700317,3.650823831558228,8.893431413525832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.025390625,0.0,1529.9033203125,1895.4371337890625,0.0,3859.790771484375,0.9050934314727784,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430551290512085,0.3880694806575775,0.3517515659332275,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659608602523804,0.5743366479873657,0.5452301502227783,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941619515419006,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164049386978149,0.3499178886413574,0.3342631161212921,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282688021659851,1.0418744087219238,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,295.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162903904914856,0.3888549506664276,0.3888549506664276,1.0,1.0,-3.2758657932281494,0.9490358233451844,2.3268299102783203,0.2104444801807403,0.9100427627563475,0.9100427627563475,0.0,171.45790100097656,169.0,42979.6171875,0.0,2961.766845703125,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964751958847046,1.0,0.0,0.0,3.668712854385376,3.668737173080444,8.980918551060313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.48974609375,0.0,1550.615478515625,1895.4371337890625,0.0,3994.830322265625,0.9091401100158693,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430551290512085,0.3880694806575775,0.3517515659332275,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659608602523804,0.5743366479873657,0.5452301502227783,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941619515419006,0.4548809826374054,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164049386978149,0.3499178886413574,0.3342631161212921,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410136222839,0.2282688021659851,1.0418744087219238,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,295.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162903904914856,0.3888549506664276,0.3888549506664276,1.0,1.0,-3.2758657932281494,0.9490358233451844,2.3268299102783203,0.2104444801807403,0.9100427627563475,0.9100427627563475,0.0,171.45790100097656,169.0,42979.6171875,0.0,2961.766845703125,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964751958847046,1.0,0.0,0.0,3.668712854385376,3.668737173080444,8.980918551060313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.48974609375,0.0,1550.615478515625,1895.4371337890625,0.0,3994.830322265625,0.9091401100158693,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429390788078308,0.386573314666748,0.3506249487400055,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965895175933838,0.572313129901886,0.5436096787452698,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004388570785522,0.4536210298538208,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170804381370544,0.3496244847774505,0.3342082798480987,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.228356048464775,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,295.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439615249634,0.3883958458900451,0.3883958458900451,1.0,1.0,-3.272521734237671,0.946587324142456,2.325934410095215,0.2086915075778961,0.9100037217140198,0.9100037217140198,0.0,170.75009155273438,172.0,44051.04296875,0.0,2950.69482421875,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980386197566986,1.0,0.0,0.0,3.679546356201172,3.67957067489624,9.034037020683172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55126953125,0.0,1564.2137451171875,1895.4371337890625,0.0,4132.07958984375,0.9116861820220948,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429390788078308,0.386573314666748,0.3506249487400055,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.965895175933838,0.572313129901886,0.5436096787452698,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004388570785522,0.4536210298538208,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170804381370544,0.3496244847774505,0.3342082798480987,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.228356048464775,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,295.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439615249634,0.3883958458900451,0.3883958458900451,1.0,1.0,-3.272521734237671,0.946587324142456,2.325934410095215,0.2086915075778961,0.9100037217140198,0.9100037217140198,0.0,170.75009155273438,172.0,44051.04296875,0.0,2950.69482421875,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980386197566986,1.0,0.0,0.0,3.679546356201172,3.67957067489624,9.034037020683172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.55126953125,0.0,1564.2137451171875,1895.4371337890625,0.0,4132.07958984375,0.9116861820220948,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399459719657898,0.3845008611679077,0.3489328324794769,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623696208000184,0.5695968270301819,0.5412533283233643,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045642137527466,0.4565429389476776,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626089096069,0.3486736118793487,0.3334980309009552,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106869220733643,0.2277962416410446,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,295.85009765625,297.33380126953125,284.87603759765625,1.0,0.615666389465332,0.3879367709159851,0.3879367709159851,1.0,1.0,-3.268383979797364,0.9438803195953368,2.3245036602020264,0.2068446278572082,0.907450795173645,0.907450795173645,0.0,171.87269592285156,175.0,45127.53125,0.0,2948.16845703125,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934492111206056,1.0,0.0,0.0,3.681962013244629,3.681986331939697,9.045901947501988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3046875,0.0,1568.6632080078125,1895.4371337890625,0.0,4244.48828125,0.9123781323432922,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399459719657898,0.3845008611679077,0.3489328324794769,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623696208000184,0.5695968270301819,0.5412533283233643,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045642137527466,0.4565429389476776,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148626089096069,0.3486736118793487,0.3334980309009552,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106869220733643,0.2277962416410446,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,295.85009765625,297.33380126953125,284.87603759765625,1.0,0.615666389465332,0.3879367709159851,0.3879367709159851,1.0,1.0,-3.268383979797364,0.9438803195953368,2.3245036602020264,0.2068446278572082,0.907450795173645,0.907450795173645,0.0,171.87269592285156,175.0,45127.53125,0.0,2948.16845703125,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934492111206056,1.0,0.0,0.0,3.681962013244629,3.681986331939697,9.045901947501988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3046875,0.0,1568.6632080078125,1895.4371337890625,0.0,4244.48828125,0.9123781323432922,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379151225090027,0.3833366334438324,0.3480103015899658,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598942995071412,0.5680894255638123,0.539967954158783,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060137987136841,0.4588556587696075,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.813168466091156,0.3480525314807892,0.3330211341381073,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091036438941956,0.2273519188165664,1.040058135986328,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,295.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159070730209351,0.3877072334289551,0.3877072334289551,1.0,1.0,-3.266143321990967,0.9424691796302797,2.323673963546753,0.2058964520692825,0.9046452045440674,0.9046452045440674,0.0,172.8124237060547,175.0,46076.38671875,0.0,2948.651123046875,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67976450920105,3.679788827896118,9.03510795069451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.88623046875,0.0,1567.2430419921875,1895.4371337890625,0.0,4300.0,0.9119479656219482,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354577422142029,0.3820714056491852,0.3469269573688507,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568620324134828,0.5664679408073425,0.538505494594574,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070909738540649,0.4617379307746887,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110343813896179,0.3473311066627502,0.3324105441570282,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070537805557251,0.226797804236412,1.0379726886749268,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,295.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161956191062927,0.3875424265861511,0.3875424265861511,1.0,1.0,-3.2633066177368164,0.941027283668518,2.322279453277588,0.205052763223648,0.9023596048355104,0.9023596048355104,0.0,173.9898223876953,178.0,46136.4140625,0.0,2949.189208984375,1.0,280.0578918457031,283.0614929199219,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6748297214508057,3.674854040145874,9.010891517391428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.31689453125,0.0,1562.5567626953125,1895.4371337890625,0.0,4300.0,0.9109548926353456,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301900029182434,0.3793792426586151,0.3446893990039825,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501380920410156,0.5630427598953247,0.5354797840118408,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084066867828369,0.468170166015625,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062298893928528,0.3457311689853668,0.3310770094394684,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269104003906,0.2254943996667862,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,295.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752312660217,0.3872128427028656,0.3872128427028656,1.0,1.0,-3.2571370601654053,0.9380000829696656,2.31913685798645,0.2033202946186065,0.8947756886482239,0.8947756886482239,0.0,176.65374755859375,181.0,47077.609375,0.0,2950.923828125,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657227039337158,3.6572513580322266,8.924772600948927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7861328125,0.0,1544.919921875,1895.4371337890625,0.0,4300.0,0.9072097539901732,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301900029182434,0.3793792426586151,0.3446893990039825,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.9501380920410156,0.5630427598953247,0.5354797840118408,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084066867828369,0.468170166015625,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062298893928528,0.3457311689853668,0.3310770094394684,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269104003906,0.2254943996667862,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,295.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168752312660217,0.3872128427028656,0.3872128427028656,1.0,1.0,-3.2571370601654053,0.9380000829696656,2.31913685798645,0.2033202946186065,0.8947756886482239,0.8947756886482239,0.0,176.65374755859375,181.0,47077.609375,0.0,2950.923828125,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657227039337158,3.6572513580322266,8.924772600948927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.7861328125,0.0,1544.919921875,1895.4371337890625,0.0,4300.0,0.9072097539901732,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262490630149841,0.3782806098461151,0.3433197438716888,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447324872016908,0.5612350106239319,0.5333566665649414,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113400101661682,0.4735082387924194,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024663925170898,0.3451874852180481,0.3303001523017883,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664699554443,0.2248781323432922,1.0294827222824097,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,295.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178139448165894,0.3868832588195801,0.3868832588195801,1.0,1.0,-3.254175901412964,0.9360728859901428,2.318103075027466,0.2018352895975113,0.8923467993736267,0.8923467993736267,0.0,178.97947692871094,184.0,45871.38671875,0.0,2957.5791015625,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977017641067504,1.0,0.0,0.0,3.64077377319336,3.6407976150512695,8.844650096762052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.5986328125,0.0,1526.0743408203125,1895.4371337890625,0.0,4280.59326171875,0.9035152196884156,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262490630149841,0.3782806098461151,0.3433197438716888,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447324872016908,0.5612350106239319,0.5333566665649414,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113400101661682,0.4735082387924194,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024663925170898,0.3451874852180481,0.3303001523017883,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.6987664699554443,0.2248781323432922,1.0294827222824097,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,295.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178139448165894,0.3868832588195801,0.3868832588195801,1.0,1.0,-3.254175901412964,0.9360728859901428,2.318103075027466,0.2018352895975113,0.8923467993736267,0.8923467993736267,0.0,178.97947692871094,184.0,45871.38671875,0.0,2957.5791015625,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977017641067504,1.0,0.0,0.0,3.64077377319336,3.6407976150512695,8.844650096762052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.5986328125,0.0,1526.0743408203125,1895.4371337890625,0.0,4280.59326171875,0.9035152196884156,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245062232017517,0.3784915804862976,0.3433387279510498,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419408440589904,0.5609213709831238,0.5328403115272522,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164163589477539,0.4767622649669647,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009170889854431,0.345792680978775,0.3306992948055267,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599029541016,0.2252050936222076,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,295.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865910768508911,0.3865910768508911,1.0,1.0,-3.2589149475097656,0.9368632435798644,2.322051525115967,0.2013654261827469,0.892658531665802,0.892658531665802,0.0,180.6864624023437,187.0,44751.76171875,0.0,2977.15283203125,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985030710697174,1.0,0.0,0.0,3.6313438415527344,3.631367683410645,8.798892849881668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7724609375,0.0,1514.2637939453125,1895.4371337890625,0.0,4172.296875,0.9012887477874756,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245062232017517,0.3784915804862976,0.3433387279510498,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419408440589904,0.5609213709831238,0.5328403115272522,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164163589477539,0.4767622649669647,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009170889854431,0.345792680978775,0.3306992948055267,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599029541016,0.2252050936222076,1.030274510383606,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,295.7920837402344,297.2815856933594,284.857421875,1.0,0.6194129586219788,0.3865910768508911,0.3865910768508911,1.0,1.0,-3.2589149475097656,0.9368632435798644,2.322051525115967,0.2013654261827469,0.892658531665802,0.892658531665802,0.0,180.6864624023437,187.0,44751.76171875,0.0,2977.15283203125,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985030710697174,1.0,0.0,0.0,3.6313438415527344,3.631367683410645,8.798892849881668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.7724609375,0.0,1514.2637939453125,1895.4371337890625,0.0,4172.296875,0.9012887477874756,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235793709754944,0.3792954683303833,0.3439907729625702,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401615858078004,0.5613411664962769,0.5331355333328247,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227333188056946,0.4793971478939056,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003044724464417,0.3470333814620971,0.3317855298519134,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072056770325,0.2261385470628738,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,295.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802000999451,0.3862988948822021,0.3862988948822021,1.0,1.0,-3.269094705581665,0.939498782157898,2.329595804214477,0.2015513181686401,0.8955592513084412,0.8955592513084412,0.0,182.34727478027344,190.0,43729.6171875,0.0,3008.1708984375,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724090695381165,1.0,0.0,0.0,3.63079833984375,3.63082218170166,8.796250199338829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43994140625,0.0,1511.884033203125,1895.4371337890625,0.0,4062.39697265625,0.9010043740272522,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235793709754944,0.3792954683303833,0.3439907729625702,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401615858078004,0.5613411664962769,0.5331355333328247,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227333188056946,0.4793971478939056,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003044724464417,0.3470333814620971,0.3317855298519134,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072056770325,0.2261385470628738,1.0340763330459597,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,295.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216802000999451,0.3862988948822021,0.3862988948822021,1.0,1.0,-3.269094705581665,0.939498782157898,2.329595804214477,0.2015513181686401,0.8955592513084412,0.8955592513084412,0.0,182.34727478027344,190.0,43729.6171875,0.0,3008.1708984375,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724090695381165,1.0,0.0,0.0,3.63079833984375,3.63082218170166,8.796250199338829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43994140625,0.0,1511.884033203125,1895.4371337890625,0.0,4062.39697265625,0.9010043740272522,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231573700904846,0.3798233270645141,0.3444102108478546,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393221139907836,0.5617094039916992,0.5334185361862183,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261614799499512,0.4807721972465515,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000779747962952,0.3477960526943207,0.3324625492095947,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967170834541321,0.2267514318227768,1.0366648435592651,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,295.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230284571647644,0.38615283370018,0.38615283370018,1.0,1.0,-3.275517463684082,0.9412657022476196,2.334251880645752,0.2018038630485534,0.8985627889633179,0.8985627889633179,0.0,183.2655639648437,190.0,42856.4453125,0.0,3027.105224609375,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964302122592926,1.0,0.0,0.0,3.634053230285645,3.634077072143554,8.812027658677835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98291015625,0.0,1514.389404296875,1895.4371337890625,0.0,3990.84130859375,0.90166574716568,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229336738586426,0.3804638981819153,0.3450008928775787,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387131333351136,0.5622100830078125,0.5338962078094482,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297744154930115,0.4820170402526855,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000463843345642,0.3486692905426025,0.3332850337028503,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353390693665,0.2274694591760635,1.039845585823059,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,295.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245225667953491,0.3858766257762909,0.3858766257762909,1.0,1.0,-3.283110857009888,0.9430796504020692,2.340031385421753,0.2018389254808426,0.901113510131836,0.901113510131836,0.0,184.17481994628903,193.0,42861.34375,0.0,3048.58984375,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611191153526306,1.0,0.0,0.0,3.640137910842896,3.6401617527008057,8.841561793815345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.3828125,0.0,1520.2130126953125,1895.4371337890625,0.0,3962.5556640625,0.902909219264984,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206950426101685,0.3800632059574127,0.3452063798904419,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353232383728028,0.5615264773368835,0.5338596105575562,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.734629213809967,0.4865297675132751,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983481884002686,0.3493099808692932,0.3343274891376495,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695637047290802,0.228153645992279,1.0445111989974976,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,295.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275859475135803,0.3853242099285126,0.3853242099285126,1.0,1.0,-3.295612573623657,0.945731520652771,2.349881172180176,0.2016756981611251,0.9015558958053588,0.9015558958053588,0.0,186.8551483154297,196.0,44021.92578125,0.0,3090.804443359375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757784008979796,1.0,0.0,0.0,3.647939920425415,3.647964000701904,8.879503070602368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06005859375,0.0,1529.4498291015625,1895.4371337890625,0.0,4091.92041015625,0.9046791791915894,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206950426101685,0.3800632059574127,0.3452063798904419,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353232383728028,0.5615264773368835,0.5338596105575562,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.734629213809967,0.4865297675132751,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983481884002686,0.3493099808692932,0.3343274891376495,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.695637047290802,0.228153645992279,1.0445111989974976,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,295.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275859475135803,0.3853242099285126,0.3853242099285126,1.0,1.0,-3.295612573623657,0.945731520652771,2.349881172180176,0.2016756981611251,0.9015558958053588,0.9015558958053588,0.0,186.8551483154297,196.0,44021.92578125,0.0,3090.804443359375,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757784008979796,1.0,0.0,0.0,3.647939920425415,3.647964000701904,8.879503070602368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.06005859375,0.0,1529.4498291015625,1895.4371337890625,0.0,4091.92041015625,0.9046791791915894,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160502910614014,0.3783456981182098,0.3440285921096802,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289450645446776,0.55936598777771,0.5322491526603699,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368002533912659,0.4936808347702026,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942718863487244,0.3488066792488098,0.3342191278934479,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278932034969329,1.0449497699737549,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,295.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302825808525085,0.3847717940807342,0.3847717940807342,1.0,1.0,-3.301262855529785,0.9460582137107848,2.3552045822143555,0.2006966918706894,0.8994145393371582,0.8994145393371582,0.0,190.5332946777344,199.0,45189.53125,0.0,3123.882568359375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920564889907836,1.0,0.0,0.0,3.649057626724243,3.649081468582153,8.884944122655725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2451171875,0.0,1532.0167236328125,1895.4371337890625,0.0,4232.6103515625,0.9050426483154296,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160502910614014,0.3783456981182098,0.3440285921096802,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9289450645446776,0.55936598777771,0.5322491526603699,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368002533912659,0.4936808347702026,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942718863487244,0.3488066792488098,0.3342191278934479,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371221542358,0.2278932034969329,1.0449497699737549,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,295.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302825808525085,0.3847717940807342,0.3847717940807342,1.0,1.0,-3.301262855529785,0.9460582137107848,2.3552045822143555,0.2006966918706894,0.8994145393371582,0.8994145393371582,0.0,190.5332946777344,199.0,45189.53125,0.0,3123.882568359375,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920564889907836,1.0,0.0,0.0,3.649057626724243,3.649081468582153,8.884944122655725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.2451171875,0.0,1532.0167236328125,1895.4371337890625,0.0,4232.6103515625,0.9050426483154296,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120705485343933,0.3777988255023956,0.3432492315769195,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.923379123210907,0.5582935810089111,0.5309386253356934,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739748477935791,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906903028488159,0.3488938510417938,0.3341507315635681,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076232910156,0.2279094755649566,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,295.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327307820320129,0.3841834962368011,0.3841834962368011,1.0,1.0,-3.306201934814453,0.9460477828979492,2.360154151916504,0.1993806809186935,0.9023076891899108,0.9023076891899108,0.0,193.87384033203125,202.0,44128.2421875,0.0,3153.60595703125,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821344017982484,1.0,0.0,0.0,3.653438091278076,3.653462171554565,8.906289394872147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1328125,0.0,1535.968017578125,1895.4371337890625,0.0,4147.2490234375,0.9059625864028932,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120705485343933,0.3777988255023956,0.3432492315769195,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.923379123210907,0.5582935810089111,0.5309386253356934,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739748477935791,0.5001218318939209,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906903028488159,0.3488938510417938,0.3341507315635681,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076232910156,0.2279094755649566,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,295.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327307820320129,0.3841834962368011,0.3841834962368011,1.0,1.0,-3.306201934814453,0.9460477828979492,2.360154151916504,0.1993806809186935,0.9023076891899108,0.9023076891899108,0.0,193.87384033203125,202.0,44128.2421875,0.0,3153.60595703125,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821344017982484,1.0,0.0,0.0,3.653438091278076,3.653462171554565,8.906289394872147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1328125,0.0,1535.968017578125,1895.4371337890625,0.0,4147.2490234375,0.9059625864028932,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084291815757751,0.3765977323055267,0.3426172733306885,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184334874153136,0.5566582083702087,0.5298581719398499,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417714595794678,0.5060741305351257,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840067863464,0.3486644923686981,0.3342690765857696,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193776130676,0.2277301549911499,1.0452511310577393,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,295.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351789832115173,0.3835952281951904,0.3835952281951904,1.0,1.0,-3.3120155334472656,0.9463149309158324,2.365700483322144,0.1982830911874771,0.900329053401947,0.900329053401947,0.0,197.05831909179688,205.0,45253.47265625,0.0,3184.460693359375,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926528334617616,1.0,0.0,0.0,3.6539864540100098,3.654010534286499,8.908963309295359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.6455078125,0.0,1537.6490478515625,1895.4371337890625,0.0,4237.69921875,0.9061610102653505,1.0,0.0,3.0,1.0,0.0
