time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084291815757751,0.3765977323055267,0.3426172733306885,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184334874153136,0.5566582083702087,0.5298581719398499,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417714595794678,0.5060741305351257,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875840067863464,0.3486644923686981,0.3342690765857696,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861193776130676,0.2277301549911499,1.0452511310577393,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,295.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351789832115173,0.3835952281951904,0.3835952281951904,1.0,1.0,-3.3120155334472656,0.9463149309158324,2.365700483322144,0.1982830911874771,0.900329053401947,0.900329053401947,0.0,197.05831909179688,205.0,45253.47265625,0.0,3184.460693359375,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926528334617616,1.0,0.0,0.0,3.6539864540100098,3.654010534286499,8.908963309295359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.6455078125,0.0,1537.6490478515625,1895.4371337890625,0.0,4237.69921875,0.9061610102653505,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059954643249512,0.3755897879600525,0.3419241905212402,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153720140457152,0.5554080605506897,0.5289137363433838,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420377135276794,0.5095939040184021,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855401635169983,0.3482383489608764,0.3340505957603454,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535138130188,0.2273959070444107,1.04450523853302,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,295.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362775564193726,0.3833010792732239,0.3833010792732239,1.0,1.0,-3.313122034072876,0.9458404183387756,2.367281675338745,0.197527065873146,0.8977678418159485,0.8977678418159485,0.0,198.85699462890625,205.0,46236.828125,0.0,3197.09130859375,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651369094848633,3.651393175125122,8.896204235497862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.3271484375,0.0,1535.625244140625,1895.4371337890625,0.0,4300.0,0.905620813369751,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031339049339294,0.374395877122879,0.3409664332866668,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119365215301514,0.5539426803588867,0.5276700258255005,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418689131736755,0.5134804844856262,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.783150851726532,0.3476395606994629,0.3336144685745239,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820403933525085,0.2269082963466644,1.0429357290267944,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,295.7366027832031,297.25262451171875,284.7178955078125,1.0,0.637252926826477,0.3830618560314178,0.3830618560314178,1.0,1.0,-3.312739133834839,0.9450127482414246,2.367726325988769,0.1967488527297973,0.8957222104072571,0.8957222104072571,0.0,200.7876892089844,208.0,46325.01171875,0.0,3207.15966796875,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646275520324707,3.646299600601196,8.871401746546326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.58203125,0.0,1530.7088623046875,1895.4371337890625,0.0,4300.0,0.904582142829895,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987352013587952,0.3735027015209198,0.3398595154285431,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906593918800354,0.5524789094924927,0.525971531867981,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434492111206055,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794131636619568,0.3473849296569824,0.3331990838050842,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.2265459150075912,1.04093599319458,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,295.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390923857688904,0.3825834095478058,0.3825834095478058,1.0,1.0,-3.313037395477295,0.9437416791915894,2.369295597076416,0.1952145546674728,0.8961690068244934,0.8961690068244934,0.0,204.13430786132807,211.0,45179.56640625,0.0,3226.76416015625,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931949973106384,1.0,0.0,0.0,3.641069889068604,3.6410937309265137,8.846089372127608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.591796875,0.0,1524.1510009765625,1895.4371337890625,0.0,4242.32177734375,0.9033734798431396,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987352013587952,0.3735027015209198,0.3398595154285431,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.906593918800354,0.5524789094924927,0.525971531867981,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434492111206055,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794131636619568,0.3473849296569824,0.3331990838050842,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784895062446594,0.2265459150075912,1.04093599319458,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,295.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390923857688904,0.3825834095478058,0.3825834095478058,1.0,1.0,-3.313037395477295,0.9437416791915894,2.369295597076416,0.1952145546674728,0.8961690068244934,0.8961690068244934,0.0,204.13430786132807,211.0,45179.56640625,0.0,3226.76416015625,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.05059814453125,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931949973106384,1.0,0.0,0.0,3.641069889068604,3.6410937309265137,8.846089372127608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.591796875,0.0,1524.1510009765625,1895.4371337890625,0.0,4242.32177734375,0.9033734798431396,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966144680976868,0.3738256692886352,0.3400179743766784,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901759147644,0.5523583292961121,0.525688111782074,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892395734787,0.7473481893539429,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777081727981567,0.3481415510177612,0.3337924182415008,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986867904663,1.0425323247909546,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,295.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412056684494019,0.3821049630641937,0.3821049630641937,1.0,1.0,-3.319132089614868,0.944415807723999,2.374716281890869,0.1943056434392929,0.8992603421211243,0.8992603421211243,0.0,206.583236694336,214.0,44092.11328125,0.0,3254.27880859375,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795344471931458,1.0,0.0,0.0,3.643296003341675,3.643319845199585,8.856909516907763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89599609375,0.0,1525.1529541015625,1895.4371337890625,0.0,4124.67529296875,0.903742790222168,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966144680976868,0.3738256692886352,0.3400179743766784,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901759147644,0.5523583292961121,0.525688111782074,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.99892395734787,0.7473481893539429,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777081727981567,0.3481415510177612,0.3337924182415008,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844127655029,0.2269986867904663,1.0425323247909546,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,295.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412056684494019,0.3821049630641937,0.3821049630641937,1.0,1.0,-3.319132089614868,0.944415807723999,2.374716281890869,0.1943056434392929,0.8992603421211243,0.8992603421211243,0.0,206.583236694336,214.0,44092.11328125,0.0,3254.27880859375,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795344471931458,1.0,0.0,0.0,3.643296003341675,3.643319845199585,8.856909516907763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.89599609375,0.0,1525.1529541015625,1895.4371337890625,0.0,4124.67529296875,0.903742790222168,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956945300102234,0.3747307360172272,0.3407680690288543,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023245573043824,0.5529378056526184,0.5261445045471191,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523971796035767,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.3494905531406402,0.3349954783916473,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280072569847107,1.046756386756897,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,295.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438219547271729,0.3816669285297394,0.3816669285297394,1.0,1.0,-3.331024169921875,0.9471381306648254,2.3838860988616943,0.1941852569580078,0.9049620032310486,0.9049620032310486,0.0,208.60107421875,217.0,43178.73046875,0.0,3292.52099609375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668805599212646,1.0,0.0,0.0,3.654308319091797,3.654332399368286,8.910532756090106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66357421875,0.0,1535.619140625,1895.4371337890625,0.0,4013.677490234375,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956945300102234,0.3747307360172272,0.3407680690288543,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023245573043824,0.5529378056526184,0.5261445045471191,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523971796035767,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771870493888855,0.3494905531406402,0.3349954783916473,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765185594558716,0.2280072569847107,1.046756386756897,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,295.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438219547271729,0.3816669285297394,0.3816669285297394,1.0,1.0,-3.331024169921875,0.9471381306648254,2.3838860988616943,0.1941852569580078,0.9049620032310486,0.9049620032310486,0.0,208.60107421875,217.0,43178.73046875,0.0,3292.52099609375,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668805599212646,1.0,0.0,0.0,3.654308319091797,3.654332399368286,8.910532756090106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66357421875,0.0,1535.619140625,1895.4371337890625,0.0,4013.677490234375,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930800914764404,0.3741394281387329,0.3408164381980896,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991938233375549,0.5520726442337036,0.5259420275688171,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801343917848,0.7553200721740723,0.5281379818916321,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752980589866638,0.3499259650707245,0.3358534276485443,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284501492977142,1.050376057624817,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,295.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465226411819458,0.381228893995285,0.381228893995285,1.0,1.0,-3.3397421836853027,0.9487786889076232,2.390963554382324,0.1939398050308227,0.9055189490318298,0.9055189490318298,0.0,211.66412353515625,220.0,44315.60546875,0.0,3329.725830078125,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805352091789246,1.0,0.0,0.0,3.663255214691162,3.6632792949676514,8.954217491918826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93359375,0.0,1546.3013916015625,1895.4371337890625,0.0,4133.3740234375,0.9080838561058044,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930800914764404,0.3741394281387329,0.3408164381980896,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991938233375549,0.5520726442337036,0.5259420275688171,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801343917848,0.7553200721740723,0.5281379818916321,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752980589866638,0.3499259650707245,0.3358534276485443,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750181913375854,0.2284501492977142,1.050376057624817,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,295.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465226411819458,0.381228893995285,0.381228893995285,1.0,1.0,-3.3397421836853027,0.9487786889076232,2.390963554382324,0.1939398050308227,0.9055189490318298,0.9055189490318298,0.0,211.66412353515625,220.0,44315.60546875,0.0,3329.725830078125,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985717773437,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805352091789246,1.0,0.0,0.0,3.663255214691162,3.6632792949676514,8.954217491918826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93359375,0.0,1546.3013916015625,1895.4371337890625,0.0,4133.3740234375,0.9080838561058044,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906402349472046,0.3732967376708984,0.3403169512748718,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964770436286926,0.5510454773902893,0.5252617001533508,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.996609091758728,0.7560463547706604,0.5288854837417603,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733439207077026,0.3496977090835571,0.3358714282512665,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733167171478271,0.2283206135034561,1.0507546663284302,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,295.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476086974143982,0.3810098767280578,0.3810098767280578,1.0,1.0,-3.339705228805542,0.948127269744873,2.391577959060669,0.1933106631040573,0.9042168855667114,0.9042168855667114,0.0,213.76695251464844,220.0,45327.4296875,0.0,3341.6279296875,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990789234638214,1.0,0.0,0.0,3.665330648422241,3.6653547286987305,8.964366315922234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.4560546875,0.0,1549.38134765625,1895.4371337890625,0.0,4221.77880859375,0.9085801243782043,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.787659227848053,0.3722189664840698,0.3395039141178131,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932157158851624,0.5497419834136963,0.5242186784744263,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946783781051636,0.7564944624900818,0.5293067693710327,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708997130393982,0.3492405116558075,0.3356149196624756,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711265444755554,0.2279893308877945,1.0500872135162354,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,295.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484594941139221,0.3807209134101867,0.3807209134101867,1.0,1.0,-3.3368730545043945,0.9463514685630798,2.39052152633667,0.1921665370464325,0.9034054279327391,0.9034054279327391,0.0,216.09713745117188,223.0,45423.546875,0.0,3348.4521484375,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961248636245728,1.0,0.0,0.0,3.665196180343628,3.665220260620117,8.963708069131826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.8349609375,0.0,1549.8759765625,1895.4371337890625,0.0,4267.234375,0.9086374044418336,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815413475036621,0.3696973919868469,0.3375501930713653,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865470290184021,0.5466762781143188,0.5216889977455139,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905850887298584,0.7569097280502319,0.5298516154289246,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658172249794006,0.3479248881340027,0.3347013890743255,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664396524429321,0.2269449979066848,1.046925067901611,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,295.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496146321296692,0.3801430165767669,0.3801430165767669,1.0,1.0,-3.3272411823272705,0.9414525628089904,2.385788679122925,0.1893784552812576,0.8987149000167847,0.8987149000167847,0.0,220.6443634033203,226.0,46414.9296875,0.0,3352.378662109375,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658368587493897,3.6583926677703857,8.930344961299852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98486328125,0.0,1544.0133056640625,1895.4371337890625,0.0,4300.0,0.907267928123474,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815413475036621,0.3696973919868469,0.3375501930713653,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865470290184021,0.5466762781143188,0.5216889977455139,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905850887298584,0.7569097280502319,0.5298516154289246,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.7658172249794006,0.3479248881340027,0.3347013890743255,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664396524429321,0.2269449979066848,1.046925067901611,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,295.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496146321296692,0.3801430165767669,0.3801430165767669,1.0,1.0,-3.3272411823272705,0.9414525628089904,2.385788679122925,0.1893784552812576,0.8987149000167847,0.8987149000167847,0.0,220.6443634033203,226.0,46414.9296875,0.0,3352.378662109375,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658368587493897,3.6583926677703857,8.930344961299852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98486328125,0.0,1544.0133056640625,1895.4371337890625,0.0,4300.0,0.907267928123474,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774600982666016,0.3686376810073852,0.3362713158130646,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432854652405,0.5450121164321899,0.5197800397872925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.988185703754425,0.7594437003135681,0.5312018394470215,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624263167381287,0.3474984765052795,0.3341038227081299,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631834506988525,0.2264527380466461,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,295.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505645513534546,0.3795651197433471,0.3795651197433471,1.0,1.0,-3.321095943450928,0.937734603881836,2.383361339569092,0.1867581307888031,0.8990288376808167,0.8990288376808167,0.0,223.8391571044922,229.0,45213.26953125,0.0,3356.547607421875,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947248697280884,1.0,0.0,0.0,3.653413772583008,3.653437852859497,8.906170592126728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12744140625,0.0,1537.822998046875,1895.4371337890625,0.0,4255.3447265625,0.9061278104782104,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774600982666016,0.3686376810073852,0.3362713158130646,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432854652405,0.5450121164321899,0.5197800397872925,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.988185703754425,0.7594437003135681,0.5312018394470215,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624263167381287,0.3474984765052795,0.3341038227081299,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631834506988525,0.2264527380466461,1.0442625284194946,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,295.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505645513534546,0.3795651197433471,0.3795651197433471,1.0,1.0,-3.321095943450928,0.937734603881836,2.383361339569092,0.1867581307888031,0.8990288376808167,0.8990288376808167,0.0,223.8391571044922,229.0,45213.26953125,0.0,3356.547607421875,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947248697280884,1.0,0.0,0.0,3.653413772583008,3.653437852859497,8.906170592126728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.12744140625,0.0,1537.822998046875,1895.4371337890625,0.0,4255.3447265625,0.9061278104782104,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761052846908569,0.3688784837722778,0.336321622133255,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801102042198181,0.5447795391082764,0.5193527340888977,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881362318992616,0.7636260390281677,0.5339190363883972,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614508867263794,0.3481679856777191,0.3345760703086853,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432676792144,1.0454164743423462,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,295.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615982055664,0.3793416917324066,0.3793416917324066,1.0,1.0,-3.325855731964112,0.938649594783783,2.387206077575684,0.186411440372467,0.9020121097564696,0.9020121097564696,0.0,225.65077209472656,232.0,44113.94140625,0.0,3377.687744140625,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980892539024353,1.0,0.0,0.0,3.655495405197144,3.655519485473633,8.916322826735268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49609375,0.0,1538.7498779296875,1895.4371337890625,0.0,4136.47705078125,0.9064738154411316,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761052846908569,0.3688784837722778,0.336321622133255,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801102042198181,0.5447795391082764,0.5193527340888977,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.9881362318992616,0.7636260390281677,0.5339190363883972,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614508867263794,0.3481679856777191,0.3345760703086853,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432676792144,1.0454164743423462,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,295.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615982055664,0.3793416917324066,0.3793416917324066,1.0,1.0,-3.325855731964112,0.938649594783783,2.387206077575684,0.186411440372467,0.9020121097564696,0.9020121097564696,0.0,225.65077209472656,232.0,44113.94140625,0.0,3377.687744140625,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980892539024353,1.0,0.0,0.0,3.655495405197144,3.655519485473633,8.916322826735268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.49609375,0.0,1538.7498779296875,1895.4371337890625,0.0,4136.47705078125,0.9064738154411316,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736770510673523,0.3679134845733642,0.3359773457050323,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877242922782898,0.5434468388557434,0.5186383724212646,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869729280471802,0.7658748626708984,0.5360245704650879,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597005367279053,0.3481987118721008,0.3349917531013489,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000827789307,0.2268869578838348,1.0470024347305298,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,295.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540305614471436,0.3791182339191437,0.3791182339191437,1.0,1.0,-3.3295342922210693,0.9392200708389282,2.390314102172852,0.1862485855817794,0.8999970555305481,0.8999970555305481,0.0,228.36502075195312,235.0,45241.4453125,0.0,3401.513916015625,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992210865020752,1.0,0.0,0.0,3.6545658111572266,3.654589891433716,8.91178899564693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.419921875,0.0,1538.5887451171875,1895.4371337890625,0.0,4233.927734375,0.9063207507133484,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736770510673523,0.3679134845733642,0.3359773457050323,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.877242922782898,0.5434468388557434,0.5186383724212646,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869729280471802,0.7658748626708984,0.5360245704650879,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597005367279053,0.3481987118721008,0.3349917531013489,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607000827789307,0.2268869578838348,1.0470024347305298,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,295.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540305614471436,0.3791182339191437,0.3791182339191437,1.0,1.0,-3.3295342922210693,0.9392200708389282,2.390314102172852,0.1862485855817794,0.8999970555305481,0.8999970555305481,0.0,228.36502075195312,235.0,45241.4453125,0.0,3401.513916015625,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992210865020752,1.0,0.0,0.0,3.6545658111572266,3.654589891433716,8.91178899564693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.419921875,0.0,1538.5887451171875,1895.4371337890625,0.0,4233.927734375,0.9063207507133484,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715551257133484,0.3669321238994598,0.3353368043899536,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749011158943176,0.5422487854957581,0.5177761316299438,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855358600616456,0.7663097381591797,0.536559522151947,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580474019050598,0.3478272259235382,0.3348535299301147,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121124267578,0.2266122251749038,1.046632170677185,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,295.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547828912734985,0.3790065050125122,0.3790065050125122,1.0,1.0,-3.32776403427124,0.938302755355835,2.3894612789154053,0.1857580691576004,0.8973990082740784,0.8973990082740784,0.0,230.24703979492188,235.0,46210.51953125,0.0,3408.144775390625,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65140700340271,3.651431083679199,8.896389545043348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.068359375,0.0,1535.90673828125,1895.4371337890625,0.0,4300.0,0.9056535363197328,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689501047134399,0.3657331764698028,0.3344031870365143,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.872075080871582,0.5407975912094116,0.5165790915489197,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836158752441406,0.766464352607727,0.5367739796638489,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559661269187927,0.3472514152526855,0.3344686925411224,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573045253753662,0.226160243153572,1.0453448295593262,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,295.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553465723991394,0.3787800073623657,0.3787800073623657,1.0,1.0,-3.3234527111053467,0.9362265467643738,2.387226104736328,0.1846681237220764,0.8953012228012085,0.8953012228012085,0.0,232.37673950195312,238.0,46272.7578125,0.0,3410.34912109375,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645843505859375,3.645867586135864,8.869299676916853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.29833984375,0.0,1530.43212890625,1895.4371337890625,0.0,4300.0,0.904505729675293,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654263973236084,0.3647877871990204,0.3332573473453522,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.86808842420578,0.5392892360687256,0.5148569345474243,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384575366974,0.768947422504425,0.5381066203117371,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531516551971436,0.3470052778720855,0.3340703547000885,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385884284973,0.2258403897285461,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,295.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564660668373108,0.3783270120620727,0.3783270120620727,1.0,1.0,-3.318979263305664,0.9334279298782348,2.38555121421814,0.1826744973659515,0.8956177830696106,0.8956177830696106,0.0,235.512924194336,241.0,45093.3046875,0.0,3417.895263671875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936953783035278,1.0,0.0,0.0,3.639806509017944,3.6398305892944336,8.839951988193206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34619140625,0.0,1522.9168701171875,1895.4371337890625,0.0,4246.5849609375,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654263973236084,0.3647877871990204,0.3332573473453522,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.86808842420578,0.5392892360687256,0.5148569345474243,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384575366974,0.768947422504425,0.5381066203117371,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531516551971436,0.3470052778720855,0.3340703547000885,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546385884284973,0.2258403897285461,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,295.6469116210937,297.2085266113281,284.8757629394531,1.0,0.6564660668373108,0.3783270120620727,0.3783270120620727,1.0,1.0,-3.318979263305664,0.9334279298782348,2.38555121421814,0.1826744973659515,0.8956177830696106,0.8956177830696106,0.0,235.512924194336,241.0,45093.3046875,0.0,3417.895263671875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936953783035278,1.0,0.0,0.0,3.639806509017944,3.6398305892944336,8.839951988193206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.34619140625,0.0,1522.9168701171875,1895.4371337890625,0.0,4246.5849609375,0.9031072854995728,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642151117324829,0.3650630414485931,0.3333533406257629,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225935935974,0.539106547832489,0.514496922492981,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813445806503296,0.773017406463623,0.5407553911209106,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444294929504,0.3477669358253479,0.3346476256847381,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.2263179421424865,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,295.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838130950928,0.3778740167617798,0.3778740167617798,1.0,1.0,-3.324495553970337,0.93394935131073,2.3905460834503174,0.1818430572748184,0.8986068964004517,0.8986068964004517,0.0,237.40847778320312,244.0,44004.78125,0.0,3441.33447265625,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799615144729614,1.0,0.0,0.0,3.641376256942749,3.6414003372192383,8.847578101267572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5146484375,0.0,1523.1553955078125,1895.4371337890625,0.0,4128.388671875,0.9033262133598328,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642151117324829,0.3650630414485931,0.3333533406257629,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225935935974,0.539106547832489,0.514496922492981,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813445806503296,0.773017406463623,0.5407553911209106,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523444294929504,0.3477669358253479,0.3346476256847381,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538709998130798,0.2263179421424865,1.045202374458313,285.0592346191406,284.95001220703125,298.75,288.1817932128906,295.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581838130950928,0.3778740167617798,0.3778740167617798,1.0,1.0,-3.324495553970337,0.93394935131073,2.3905460834503174,0.1818430572748184,0.8986068964004517,0.8986068964004517,0.0,237.40847778320312,244.0,44004.78125,0.0,3441.33447265625,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799615144729614,1.0,0.0,0.0,3.641376256942749,3.6414003372192383,8.847578101267572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.5146484375,0.0,1523.1553955078125,1895.4371337890625,0.0,4128.388671875,0.9033262133598328,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635996341705322,0.3657240271568298,0.3339494466781616,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653639554977417,0.5394262075424194,0.5147777199745178,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817937612533568,0.7775846719741821,0.5438877940177917,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166205406189,0.3489338159561157,0.3357450366020202,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.653724730014801,0.2271337509155273,1.0489171743392944,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,295.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604949235916138,0.3775606155395508,0.3775606155395508,1.0,1.0,-3.335101127624512,0.9365450143814088,2.3985562324523926,0.1820662021636963,0.9041624069213868,0.9041624069213868,0.0,239.2713623046875,247.0,43051.44921875,0.0,3476.430419921875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671343564987184,1.0,0.0,0.0,3.651806116104126,3.6518301963806152,8.898334158402577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62451171875,0.0,1532.952880859375,1895.4371337890625,0.0,4015.921142578125,0.9054975509643556,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635996341705322,0.3657240271568298,0.3339494466781616,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653639554977417,0.5394262075424194,0.5147777199745178,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817937612533568,0.7775846719741821,0.5438877940177917,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521166205406189,0.3489338159561157,0.3357450366020202,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.653724730014801,0.2271337509155273,1.0489171743392944,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,295.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604949235916138,0.3775606155395508,0.3775606155395508,1.0,1.0,-3.335101127624512,0.9365450143814088,2.3985562324523926,0.1820662021636963,0.9041624069213868,0.9041624069213868,0.0,239.2713623046875,247.0,43051.44921875,0.0,3476.430419921875,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671343564987184,1.0,0.0,0.0,3.651806116104126,3.6518301963806152,8.898334158402577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62451171875,0.0,1532.952880859375,1895.4371337890625,0.0,4015.921142578125,0.9054975509643556,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609919905662537,0.3646720647811889,0.3336442112922668,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623296022415161,0.5380788445472717,0.5141852498054504,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163037776947,0.7796176671981812,0.5459509491920471,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114176750183,0.348928689956665,0.3362606465816498,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520349979400635,0.2270787060260772,1.050704002380371,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,295.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627253293991089,0.3772471845149994,0.3772471845149994,1.0,1.0,-3.339289665222168,0.937002658843994,2.402287006378174,0.1818731278181076,0.9045610427856444,0.9045610427856444,0.0,242.6466064453125,250.0,44165.19140625,0.0,3505.37548828125,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806963801383972,1.0,0.0,0.0,3.6601545810699454,3.660178661346436,8.939066447055666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8505859375,0.0,1542.957763671875,1895.4371337890625,0.0,4134.77392578125,0.9074007272720336,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609919905662537,0.3646720647811889,0.3336442112922668,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623296022415161,0.5380788445472717,0.5141852498054504,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163037776947,0.7796176671981812,0.5459509491920471,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502114176750183,0.348928689956665,0.3362606465816498,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520349979400635,0.2270787060260772,1.050704002380371,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,295.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627253293991089,0.3772471845149994,0.3772471845149994,1.0,1.0,-3.339289665222168,0.937002658843994,2.402287006378174,0.1818731278181076,0.9045610427856444,0.9045610427856444,0.0,242.6466064453125,250.0,44165.19140625,0.0,3505.37548828125,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806963801383972,1.0,0.0,0.0,3.6601545810699454,3.660178661346436,8.939066447055666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.8505859375,0.0,1542.957763671875,1895.4371337890625,0.0,4134.77392578125,0.9074007272720336,1.0,0.0,3.0,1.0,0.0
