time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587147355079651,0.3635447025299072,0.332915186882019,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598442673683167,0.5367539525032043,0.5132530927658081,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783530235290528,0.7798249125480652,0.5463656783103943,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483961582183838,0.3484173119068146,0.336041510105133,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503426432609558,0.2266236841678619,1.0497833490371704,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,295.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635167002677917,0.3770904839038849,0.3770904839038849,1.0,1.0,-3.3364269733428955,0.9355870485305786,2.400839805603028,0.181224912405014,0.9031445384025574,0.9031445384025574,0.0,244.9002227783203,250.0,45143.96875,0.0,3511.5458984375,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909129738807678,1.0,0.0,0.0,3.661864519119263,3.661888599395752,8.94742015589145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.54150390625,0.0,1545.642333984375,1895.4371337890625,0.0,4222.83740234375,0.9078165292739868,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559694051742554,0.3621531724929809,0.3318468928337097,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568956851959229,0.5351210236549377,0.5119289755821228,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760273694992064,0.7796986699104309,0.5464169383049011,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461521625518799,0.3476450443267822,0.335515409708023,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482087969779968,0.2259280234575271,1.0476280450820925,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,295.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640356779098511,0.3768571317195892,0.3768571317195892,1.0,1.0,-3.330392360687256,0.932910144329071,2.39748215675354,0.180017277598381,0.9021949172019958,0.9021949172019958,0.0,247.3817443847656,253.0,45202.84765625,0.0,3511.61962890625,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961702823638916,1.0,0.0,0.0,3.661296367645264,3.661320447921753,8.944643923314288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.173828125,0.0,1545.6751708984375,1895.4371337890625,0.0,4267.61962890625,0.9077789783477784,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503080368041992,0.3589364886283874,0.329314649105072,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.850838840007782,0.531316339969635,0.5087552070617676,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710749983787536,0.7788610458374023,0.5461406707763672,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414255142211914,0.3456224501132965,0.3339845836162567,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435840725898743,0.2240627706050872,1.0410399436950684,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,295.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644258499145508,0.3763903975486755,0.3763903975486755,1.0,1.0,-3.3134424686431885,0.925913393497467,2.387528896331787,0.1770276576280594,0.8971519470214844,0.8971519470214844,0.0,252.20819091796875,256.0,46102.86328125,0.0,3499.655029296875,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653330564498901,3.653354644775391,8.905764730116061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6552734375,0.0,1538.6260986328125,1895.4371337890625,0.0,4300.0,0.9061614871025084,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503080368041992,0.3589364886283874,0.329314649105072,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.850838840007782,0.531316339969635,0.5087552070617676,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710749983787536,0.7788610458374023,0.5461406707763672,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.7414255142211914,0.3456224501132965,0.3339845836162567,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435840725898743,0.2240627706050872,1.0410399436950684,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,295.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644258499145508,0.3763903975486755,0.3763903975486755,1.0,1.0,-3.3134424686431885,0.925913393497467,2.387528896331787,0.1770276576280594,0.8971519470214844,0.8971519470214844,0.0,252.20819091796875,256.0,46102.86328125,0.0,3499.655029296875,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653330564498901,3.653354644775391,8.905764730116061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.6552734375,0.0,1538.6260986328125,1895.4371337890625,0.0,4300.0,0.9061614871025084,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462338209152222,0.3570770621299743,0.3273683786392212,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687300682068,0.5287853479385376,0.506089985370636,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678274393081664,0.780120849609375,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379530668258667,0.3443999886512756,0.3326838612556457,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226438224315643,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,295.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887328147888,0.3759236633777618,0.3759236633777618,1.0,1.0,-3.299004077911377,0.919765830039978,2.3792381286621094,0.1741169542074203,0.8969985842704773,0.8969985842704773,0.0,255.658432006836,244.0,44797.40625,0.0,3485.800048828125,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939830899238586,1.0,0.0,0.0,3.646871328353882,3.646895408630371,8.874301897776604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78173828125,0.0,1530.8502197265625,1895.4371337890625,0.0,4249.0341796875,0.9046918749809264,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462338209152222,0.3570770621299743,0.3273683786392212,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463687300682068,0.5287853479385376,0.506089985370636,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678274393081664,0.780120849609375,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379530668258667,0.3443999886512756,0.3326838612556457,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710774421692,0.2226438224315643,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,295.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887328147888,0.3759236633777618,0.3759236633777618,1.0,1.0,-3.299004077911377,0.919765830039978,2.3792381286621094,0.1741169542074203,0.8969985842704773,0.8969985842704773,0.0,255.658432006836,244.0,44797.40625,0.0,3485.800048828125,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939830899238586,1.0,0.0,0.0,3.646871328353882,3.646895408630371,8.874301897776604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78173828125,0.0,1530.8502197265625,1895.4371337890625,0.0,4249.0341796875,0.9046918749809264,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484716176986694,0.3564600348472595,0.3264333605766296,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488698601722717,0.5275901556015015,0.5045404434204102,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830049395561218,0.5482833385467529,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852343559265,0.3442016541957855,0.3321146070957184,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.222022607922554,1.0300347805023191,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,295.5726318359375,297.1796875,285.0186767578125,1.0,0.6608495712280273,0.375912606716156,0.375912606716156,1.0,1.0,-3.291985034942627,0.9173553586006165,2.374629735946656,0.1734272390604019,0.8993610739707947,0.8993610739707947,0.0,250.8816680908203,232.0,43558.9375,0.0,3442.820068359375,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792707562446594,1.0,0.0,0.0,3.6470484733581534,3.647072315216065,8.875163075572345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7890625,0.0,1529.7392578125,1895.4371337890625,0.0,4122.380859375,0.904618501663208,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484716176986694,0.3564600348472595,0.3264333605766296,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488698601722717,0.5275901556015015,0.5045404434204102,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.972643792629242,0.7830049395561218,0.5482833385467529,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403852343559265,0.3442016541957855,0.3321146070957184,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124701499939,0.222022607922554,1.0300347805023191,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,295.5726318359375,297.1796875,285.0186767578125,1.0,0.6608495712280273,0.375912606716156,0.375912606716156,1.0,1.0,-3.291985034942627,0.9173553586006165,2.374629735946656,0.1734272390604019,0.8993610739707947,0.8993610739707947,0.0,250.8816680908203,232.0,43558.9375,0.0,3442.820068359375,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792707562446594,1.0,0.0,0.0,3.6470484733581534,3.647072315216065,8.875163075572345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7890625,0.0,1529.7392578125,1895.4371337890625,0.0,4122.380859375,0.904618501663208,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.754138708114624,0.3564131557941437,0.3259578943252563,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552092909812927,0.5270578861236572,0.5035658478736877,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812329411506652,0.7865352034568787,0.5503684282302856,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395263671875,0.3445868194103241,0.3320130407810211,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462954878807068,0.2219299077987671,1.0274558067321775,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,295.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558452248573303,0.3759015202522278,0.3759015202522278,1.0,1.0,-3.2895214557647705,0.9164955019950868,2.373025894165039,0.1733155250549316,0.9041014909744264,0.9041014909744264,0.0,242.020263671875,220.0,42411.09765625,0.0,3387.438720703125,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650678038597108,1.0,0.0,0.0,3.655208587646485,3.6552326679229736,8.914923910197103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1494140625,0.0,1537.2109375,1895.4371337890625,0.0,3997.6298828125,0.9062995314598083,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.754138708114624,0.3564131557941437,0.3259578943252563,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.8552092909812927,0.5270578861236572,0.5035658478736877,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812329411506652,0.7865352034568787,0.5503684282302856,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461395263671875,0.3445868194103241,0.3320130407810211,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462954878807068,0.2219299077987671,1.0274558067321775,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,295.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558452248573303,0.3759015202522278,0.3759015202522278,1.0,1.0,-3.2895214557647705,0.9164955019950868,2.373025894165039,0.1733155250549316,0.9041014909744264,0.9041014909744264,0.0,242.020263671875,220.0,42411.09765625,0.0,3387.438720703125,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650678038597108,1.0,0.0,0.0,3.655208587646485,3.6552326679229736,8.914923910197103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.1494140625,0.0,1537.2109375,1895.4371337890625,0.0,3997.6298828125,0.9062995314598083,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.757441520690918,0.355922520160675,0.3256223499774933,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589536547660828,0.5263539552688599,0.5030051469802856,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857630133628844,0.7874913215637207,0.5512440800666809,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.749534010887146,0.3445165455341339,0.3319461643695831,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491320729255676,0.2217410653829574,1.0262808799743652,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,295.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530191898345947,0.3758959770202636,0.3758959770202636,1.0,1.0,-3.288011312484741,0.9159667491912842,2.372044563293457,0.1733447462320327,0.9036773443222046,0.9036773443222046,0.0,237.07861328125,220.0,43357.140625,0.0,3356.272216796875,1.0,280.6984558105469,283.5481872558594,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723717570304872,1.0,0.0,0.0,3.6589062213897705,3.65893030166626,8.932969421948656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.5634765625,0.0,1541.7158203125,1895.4371337890625,0.0,4062.0693359375,0.9071092009544371,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601168155670166,0.3549261093139648,0.3247421383857727,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621346354484558,0.5251229405403137,0.5018745064735413,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895107746124268,0.787713885307312,0.5514559745788574,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524510622024536,0.3440629839897156,0.3314937055110931,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515331268310547,0.2212696671485901,1.0238837003707886,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,295.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498259902000427,0.3757826089859009,0.3757826089859009,1.0,1.0,-3.2824294567108154,0.9137941002845764,2.368635416030884,0.1726521849632263,0.9036106467247008,0.9036106467247008,0.0,232.4260711669922,208.0,43425.80078125,0.0,3317.60498046875,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774379134178162,1.0,0.0,0.0,3.6606621742248535,3.660686492919922,8.941545956986374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.91064453125,0.0,1544.1187744140625,1895.4371337890625,0.0,4106.41259765625,0.9075667262077332,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649210691452026,0.3521200120449066,0.3221489787101745,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680627942085266,0.5217267274856567,0.498639851808548,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870301604270935,0.5509849190711975,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578590512275696,0.342415302991867,0.3298365771770477,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330059051514,0.2197193056344986,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,295.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424647569656372,0.3755558133125305,0.3755558133125305,1.0,1.0,-3.2637054920196533,0.9069035649299622,2.356801748275757,0.1703509092330932,0.9002300500869751,0.9002300500869751,0.0,223.10061645507807,196.0,44330.30859375,0.0,3223.80712890625,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920367002487184,1.0,0.0,0.0,3.658273220062256,3.658297300338745,8.929878845265193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.00830078125,0.0,1543.0162353515625,1895.4371337890625,0.0,4232.44091796875,0.9071667790412904,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649210691452026,0.3521200120449066,0.3221489787101745,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680627942085266,0.5217267274856567,0.498639851808548,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870301604270935,0.5509849190711975,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578590512275696,0.342415302991867,0.3298365771770477,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330059051514,0.2197193056344986,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,295.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424647569656372,0.3755558133125305,0.3755558133125305,1.0,1.0,-3.2637054920196533,0.9069035649299622,2.356801748275757,0.1703509092330932,0.9002300500869751,0.9002300500869751,0.0,223.10061645507807,196.0,44330.30859375,0.0,3223.80712890625,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920367002487184,1.0,0.0,0.0,3.658273220062256,3.658297300338745,8.929878845265193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.00830078125,0.0,1543.0162353515625,1895.4371337890625,0.0,4232.44091796875,0.9071667790412904,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486893475055694,0.3189247548580169,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.517554759979248,0.4945957064628601,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858210206031799,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267339706421,0.3401062488555908,0.3275081813335418,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749987363815,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,295.49755859375,297.13873291015625,284.609375,1.0,0.6336758136749268,0.3753290474414825,0.3753290474414825,1.0,1.0,-3.232424020767212,0.8957981467247009,2.336625814437866,0.1674504429101944,0.8940384387969971,0.8940384387969971,0.0,214.2397308349609,184.0,45065.75390625,0.0,3107.367919921875,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64606523513794,3.6460893154144287,8.87037913344102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78857421875,0.0,1531.4095458984375,1895.4371337890625,0.0,4300.0,0.9046149849891664,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486893475055694,0.3189247548580169,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.517554759979248,0.4945957064628601,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858210206031799,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624267339706421,0.3401062488555908,0.3275081813335418,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749987363815,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,295.49755859375,297.13873291015625,284.609375,1.0,0.6336758136749268,0.3753290474414825,0.3753290474414825,1.0,1.0,-3.232424020767212,0.8957981467247009,2.336625814437866,0.1674504429101944,0.8940384387969971,0.8940384387969971,0.0,214.2397308349609,184.0,45065.75390625,0.0,3107.367919921875,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64606523513794,3.6460893154144287,8.87037913344102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.78857421875,0.0,1531.4095458984375,1895.4371337890625,0.0,4300.0,0.9046149849891664,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739623785018921,0.3465753197669983,0.3163133263587951,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792726993560791,0.5146046876907349,0.4910823106765747,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890790700912476,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679373025894165,0.3385654091835022,0.3254478275775909,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632833480834961,0.215893343091011,0.9958683848381042,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,295.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235508322715759,0.3755200505256653,0.3755200505256653,1.0,1.0,-3.193522691726685,0.8833881616592407,2.3101344108581543,0.1632769405841827,0.8924736380577087,0.8924736380577087,0.0,204.63609313964844,172.0,43514.6875,0.0,2970.933349609375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886515140533448,1.0,0.0,0.0,3.634532451629639,3.634556531906128,8.814352554509242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26806640625,0.0,1518.212890625,1895.4371337890625,0.0,4203.46044921875,0.9020267724990844,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739623785018921,0.3465753197669983,0.3163133263587951,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792726993560791,0.5146046876907349,0.4910823106765747,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890790700912476,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679373025894165,0.3385654091835022,0.3254478275775909,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632833480834961,0.215893343091011,0.9958683848381042,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,295.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235508322715759,0.3755200505256653,0.3755200505256653,1.0,1.0,-3.193522691726685,0.8833881616592407,2.3101344108581543,0.1632769405841827,0.8924736380577087,0.8924736380577087,0.0,204.63609313964844,172.0,43514.6875,0.0,2970.933349609375,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886515140533448,1.0,0.0,0.0,3.634532451629639,3.634556531906128,8.814352554509242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.26806640625,0.0,1518.212890625,1895.4371337890625,0.0,4203.46044921875,0.9020267724990844,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822664976119995,0.345674604177475,0.3149477839469909,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.88871830701828,0.512948215007782,0.4889161288738251,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965157628059387,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763554453849792,0.3379980027675628,0.3243497312068939,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.2150254696607589,0.989382028579712,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,295.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129483580589294,0.3757110834121704,0.3757110834121704,1.0,1.0,-3.157765388488769,0.8719936013221741,2.28577184677124,0.1601143032312393,0.8931954503059387,0.8931954503059387,0.0,193.6399078369141,160.0,42027.1796875,0.0,2837.3525390625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970697820186615,1.0,0.0,0.0,3.6288135051727295,3.62883734703064,8.786635703472712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.697265625,0.0,1510.763671875,1895.4371337890625,0.0,4047.352783203125,0.900650143623352,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822664976119995,0.345674604177475,0.3149477839469909,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.88871830701828,0.512948215007782,0.4889161288738251,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965157628059387,0.5121556520462036,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763554453849792,0.3379980027675628,0.3243497312068939,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571179389954,0.2150254696607589,0.989382028579712,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,295.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129483580589294,0.3757110834121704,0.3757110834121704,1.0,1.0,-3.157765388488769,0.8719936013221741,2.28577184677124,0.1601143032312393,0.8931954503059387,0.8931954503059387,0.0,193.6399078369141,160.0,42027.1796875,0.0,2837.3525390625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970697820186615,1.0,0.0,0.0,3.6288135051727295,3.62883734703064,8.786635703472712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.697265625,0.0,1510.763671875,1895.4371337890625,0.0,4047.352783203125,0.900650143623352,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872207164764404,0.345425933599472,0.3144526779651642,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943130373954773,0.5123609304428101,0.4880691468715668,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012259602546692,0.5020027756690979,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813752889633179,0.3379158675670624,0.3239969313144684,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424368858337,0.2148004323244094,0.9870821237564088,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,295.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075736284255981,0.375806599855423,0.375806599855423,1.0,1.0,-3.140754461288452,0.8665742874145508,2.2741801738739014,0.1586286872625351,0.8949328064918518,0.8949328064918518,0.0,187.8969116210937,160.0,40896.7890625,0.0,2772.02490234375,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596360325813292,1.0,0.0,0.0,3.628514051437378,3.628537893295288,8.785185627857572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.24365234375,0.0,1509.6121826171875,1895.4371337890625,0.0,3949.340576171875,0.9005427360534668,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928012013435364,0.3452942967414856,0.3141334354877472,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005702137947083,0.5119142532348633,0.4874268770217895,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064804077148438,0.4912722706794739,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870100140571594,0.3379543423652649,0.3238026797771454,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790309548377991,0.2147059440612793,0.985487163066864,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,295.5130615234375,297.2167053222656,285.0651550292969,1.0,0.602189302444458,0.376096248626709,0.376096248626709,1.0,1.0,-3.1245453357696533,0.8619222044944763,2.262623071670532,0.1577296406030655,0.8961037397384644,0.8961037397384644,0.0,182.0133514404297,163.0,40637.609375,0.0,2708.184326171875,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534881114959716,1.0,0.0,0.0,3.6304771900177,3.6305010318756095,8.79469382653042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.20849609375,0.0,1511.1148681640625,1895.4371337890625,0.0,3894.3310546875,0.9008870124816896,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674391746521,0.3452469706535339,0.313795655965805,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083155393600464,0.511293888092041,0.4865162074565887,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.81716388463974,0.4785539209842682,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941076159477234,0.3382714688777923,0.3237830996513366,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.214793711900711,0.9843295216560364,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,295.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159369468689,0.3766756057739258,0.3766756057739258,1.0,1.0,-3.106316089630127,0.8574255108833313,2.2488906383514404,0.1573311984539032,0.9014894962310792,0.9014894962310792,0.0,175.22384643554688,166.0,39553.79296875,0.0,2636.214599609375,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938167691230774,1.0,0.0,0.0,3.6407275199890137,3.640751361846924,8.844425565257552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5830078125,0.0,1520.6923828125,1895.4371337890625,0.0,3755.77099609375,0.9030202627182008,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799674391746521,0.3452469706535339,0.313795655965805,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083155393600464,0.511293888092041,0.4865162074565887,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.81716388463974,0.4785539209842682,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941076159477234,0.3382714688777923,0.3237830996513366,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851087808609009,0.214793711900711,0.9843295216560364,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,295.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964159369468689,0.3766756057739258,0.3766756057739258,1.0,1.0,-3.106316089630127,0.8574255108833313,2.2488906383514404,0.1573311984539032,0.9014894962310792,0.9014894962310792,0.0,175.22384643554688,166.0,39553.79296875,0.0,2636.214599609375,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938167691230774,1.0,0.0,0.0,3.6407275199890137,3.640751361846924,8.844425565257552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.5830078125,0.0,1520.6923828125,1895.4371337890625,0.0,3755.77099609375,0.9030202627182008,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016704320907593,0.3436791002750397,0.3127799332141876,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107573628425598,0.5091792345046997,0.4849491715431213,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242418766021729,0.4735482037067413,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966446280479431,0.3375554978847503,0.32338747382164,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406005859375,0.2142196893692016,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,295.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934399962425232,0.3772549629211426,0.3772549629211426,1.0,1.0,-3.094595193862915,0.8550773859024048,2.2395179271698,0.15790756046772,0.9014378190040588,0.9014378190040588,0.0,172.4274139404297,169.0,40411.9765625,0.0,2598.62060546875,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511662721633912,1.0,0.0,0.0,3.648268461227417,3.648292541503906,8.881102644409111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8359375,0.0,1529.892578125,1895.4371337890625,0.0,3873.462646484375,0.9047550559043884,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016704320907593,0.3436791002750397,0.3127799332141876,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107573628425598,0.5091792345046997,0.4849491715431213,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242418766021729,0.4735482037067413,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966446280479431,0.3375554978847503,0.32338747382164,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406005859375,0.2142196893692016,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,295.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934399962425232,0.3772549629211426,0.3772549629211426,1.0,1.0,-3.094595193862915,0.8550773859024048,2.2395179271698,0.15790756046772,0.9014378190040588,0.9014378190040588,0.0,172.4274139404297,169.0,40411.9765625,0.0,2598.62060546875,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511662721633912,1.0,0.0,0.0,3.648268461227417,3.648292541503906,8.881102644409111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.8359375,0.0,1529.892578125,1895.4371337890625,0.0,3873.462646484375,0.9047550559043884,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988542318344116,0.3408142626285553,0.3104716539382934,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076997637748718,0.5056080222129822,0.4819060266017914,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275474905967712,0.474903404712677,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945672273635864,0.3356401026248932,0.3218552768230438,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126611024141311,0.976728081703186,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,295.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918137431144714,0.3775469064712524,0.3775469064712524,1.0,1.0,-3.0809361934661865,0.8512994647026062,2.229636907577514,0.1574949026107788,0.8985570669174194,0.8985570669174194,0.0,172.52088928222656,172.0,41328.48046875,0.0,2572.762451171875,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668878316879272,1.0,0.0,0.0,3.64792537689209,3.647949457168579,8.879432584762981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8701171875,0.0,1531.074951171875,1895.4371337890625,0.0,4013.7412109375,0.9048141837120056,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988542318344116,0.3408142626285553,0.3104716539382934,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076997637748718,0.5056080222129822,0.4819060266017914,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275474905967712,0.474903404712677,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945672273635864,0.3356401026248932,0.3218552768230438,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.685085654258728,0.2126611024141311,0.976728081703186,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,295.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918137431144714,0.3775469064712524,0.3775469064712524,1.0,1.0,-3.0809361934661865,0.8512994647026062,2.229636907577514,0.1574949026107788,0.8985570669174194,0.8985570669174194,0.0,172.52088928222656,172.0,41328.48046875,0.0,2572.762451171875,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668878316879272,1.0,0.0,0.0,3.64792537689209,3.647949457168579,8.879432584762981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.8701171875,0.0,1531.074951171875,1895.4371337890625,0.0,4013.7412109375,0.9048141837120056,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952306270599365,0.338951051235199,0.3085053861141205,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903602123260498,0.5029568672180176,0.4791032075881958,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308603167533875,0.4781892299652099,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791408896446228,0.3342384994029999,0.320343554019928,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,295.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277962684631,0.3778388500213623,0.3778388500213623,1.0,1.0,-3.069376945495605,0.8482012748718262,2.22117567062378,0.1571638286113739,0.9006041288375854,0.9006041288375854,0.0,173.59947204589844,175.0,40115.83984375,0.0,2556.271484375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549140334129332,1.0,0.0,0.0,3.649897575378418,3.6499216556549072,8.889036280379514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1474609375,0.0,1532.513916015625,1895.4371337890625,0.0,3907.1220703125,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952306270599365,0.338951051235199,0.3085053861141205,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903602123260498,0.5029568672180176,0.4791032075881958,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308603167533875,0.4781892299652099,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791408896446228,0.3342384994029999,0.320343554019928,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817552447319031,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,295.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277962684631,0.3778388500213623,0.3778388500213623,1.0,1.0,-3.069376945495605,0.8482012748718262,2.22117567062378,0.1571638286113739,0.9006041288375854,0.9006041288375854,0.0,173.59947204589844,175.0,40115.83984375,0.0,2556.271484375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549140334129332,1.0,0.0,0.0,3.649897575378418,3.6499216556549072,8.889036280379514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.1474609375,0.0,1532.513916015625,1895.4371337890625,0.0,3907.1220703125,0.9052125811576844,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935738563537598,0.3378792107105255,0.3077781200408935,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017293453216552,0.5015352964401245,0.47799813747406,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321071267127991,0.4799691140651703,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899467349052429,0.3335003852844238,0.3198077082633972,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801856756210327,0.2105471044778823,0.9674313068389891,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,295.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909429788589478,0.3779848217964172,0.3779848217964172,1.0,1.0,-3.065446138381958,0.8472690582275391,2.218177080154419,0.1572547107934951,0.8988945484161377,0.8988945484161377,0.0,174.2848663330078,175.0,40974.3203125,0.0,2552.3486328125,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609969258308412,1.0,0.0,0.0,3.649740695953369,3.6497647762298575,8.888271736395836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.033203125,0.0,1532.9642333984375,1895.4371337890625,0.0,3961.467529296875,0.9051837921142578,1.0,0.0,3.0,1.0,0.0
