time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910541892051697,0.3364293873310089,0.30665323138237,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990158438682556,0.4997241199016571,0.4764871895313263,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326339721679688,0.4826663136482239,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877472043037415,0.3324790596961975,0.3190006613731384,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.677945613861084,0.2096089720726013,0.9638676643371582,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,295.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909136533737183,0.378110259771347,0.378110259771347,1.0,1.0,-3.0602681636810303,0.8458621501922607,2.214406013488769,0.1571643501520156,0.8975039720535278,0.8975039720535278,0.0,175.35784912109375,178.0,40995.3125,0.0,2548.080322265625,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964709460735321,1.0,0.0,0.0,3.647088050842285,3.6471121311187744,8.875356343196472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.00732421875,0.0,1530.67431640625,1895.4371337890625,0.0,3994.45361328125,0.904679000377655,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863614559173584,0.3345445096492767,0.3047615885734558,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938303589820862,0.4970803260803222,0.4737921953201294,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346485495567322,0.4880848228931427,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835370898246765,0.3310885429382324,0.3175723552703857,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735595464706421,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,295.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947322845459,0.3783611059188843,0.3783611059188843,1.0,1.0,-3.051245927810669,0.8434945344924927,2.2077512741088867,0.1569926440715789,0.8991939425468445,0.8991939425468445,0.0,177.58387756347656,181.0,39786.5703125,0.0,2542.527587890625,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522231817245485,1.0,0.0,0.0,3.646896123886109,3.6469202041625977,8.874422405824589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06884765625,0.0,1529.609130859375,1895.4371337890625,0.0,3882.96826171875,0.9045828580856324,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863614559173584,0.3345445096492767,0.3047615885734558,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938303589820862,0.4970803260803222,0.4737921953201294,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346485495567322,0.4880848228931427,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835370898246765,0.3310885429382324,0.3175723552703857,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735595464706421,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,295.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910947322845459,0.3783611059188843,0.3783611059188843,1.0,1.0,-3.051245927810669,0.8434945344924927,2.2077512741088867,0.1569926440715789,0.8991939425468445,0.8991939425468445,0.0,177.58387756347656,181.0,39786.5703125,0.0,2542.527587890625,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522231817245485,1.0,0.0,0.0,3.646896123886109,3.6469202041625977,8.874422405824589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.06884765625,0.0,1529.609130859375,1895.4371337890625,0.0,3882.96826171875,0.9045828580856324,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830920219421387,0.3335594832897186,0.3038038909435272,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899964094161987,0.4954310655593872,0.4721381664276123,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378574848175049,0.492511123418808,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805790305137634,0.3304766714572906,0.316922515630722,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342199325562,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,295.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917857885360718,0.3786119520664215,0.3786119520664215,1.0,1.0,-3.047342300415039,0.8428505063056946,2.20449161529541,0.1573899090290069,0.9034998416900636,0.9034998416900636,0.0,179.5640869140625,184.0,38705.55859375,0.0,2545.417236328125,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365170001983644,1.0,0.0,0.0,3.654125213623047,3.654149293899536,8.909639745979803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86474609375,0.0,1536.1826171875,1895.4371337890625,0.0,3740.727294921875,0.9060713052749634,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830920219421387,0.3335594832897186,0.3038038909435272,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899964094161987,0.4954310655593872,0.4721381664276123,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378574848175049,0.492511123418808,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805790305137634,0.3304766714572906,0.316922515630722,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342199325562,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,295.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917857885360718,0.3786119520664215,0.3786119520664215,1.0,1.0,-3.047342300415039,0.8428505063056946,2.20449161529541,0.1573899090290069,0.9034998416900636,0.9034998416900636,0.0,179.5640869140625,184.0,38705.55859375,0.0,2545.417236328125,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365170001983644,1.0,0.0,0.0,3.654125213623047,3.654149293899536,8.909639745979803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86474609375,0.0,1536.1826171875,1895.4371337890625,0.0,3740.727294921875,0.9060713052749634,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787224054336548,0.3313119411468506,0.3023212552070617,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851236701011658,0.492563396692276,0.4700084924697876,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389533162117004,0.4982134699821472,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767753601074219,0.3290645778179168,0.3160231113433838,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425730705261,0.2057172954082489,0.9476657509803772,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,295.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355289459229,0.3788222372531891,0.3788222372531891,1.0,1.0,-3.042902708053589,0.8419102430343628,2.200992584228516,0.1577291637659073,0.9023411870002748,0.9023411870002748,0.0,182.17079162597656,187.0,39558.73828125,0.0,2550.523193359375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490427374839784,1.0,0.0,0.0,3.6579339504241934,3.657958030700684,8.928222996473778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65087890625,0.0,1541.416748046875,1895.4371337890625,0.0,3854.33447265625,0.9069855809211732,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787224054336548,0.3313119411468506,0.3023212552070617,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851236701011658,0.492563396692276,0.4700084924697876,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389533162117004,0.4982134699821472,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767753601074219,0.3290645778179168,0.3160231113433838,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664425730705261,0.2057172954082489,0.9476657509803772,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,295.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927355289459229,0.3788222372531891,0.3788222372531891,1.0,1.0,-3.042902708053589,0.8419102430343628,2.200992584228516,0.1577291637659073,0.9023411870002748,0.9023411870002748,0.0,182.17079162597656,187.0,39558.73828125,0.0,2550.523193359375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490427374839784,1.0,0.0,0.0,3.6579339504241934,3.657958030700684,8.928222996473778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.65087890625,0.0,1541.416748046875,1895.4371337890625,0.0,3854.33447265625,0.9069855809211732,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721986174583435,0.3278779089450836,0.299607902765274,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781115412712097,0.4883630573749542,0.4664813578128814,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373540043830872,0.5061512589454651,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.77101731300354,0.3265992701053619,0.3140714466571808,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.2034450322389602,0.9390830397605896,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,295.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125185012817,0.379032552242279,0.379032552242279,1.0,1.0,-3.032285451889038,0.8388782739639282,2.1934070587158203,0.1573283225297927,0.898281455039978,0.898281455039978,0.0,185.668701171875,190.0,40416.98046875,0.0,2548.517333984375,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647597074508668,1.0,0.0,0.0,3.6532883644104,3.6533124446868896,8.905558956939785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24072265625,0.0,1537.9171142578125,1895.4371337890625,0.0,3994.899169921875,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721986174583435,0.3278779089450836,0.299607902765274,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781115412712097,0.4883630573749542,0.4664813578128814,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373540043830872,0.5061512589454651,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.77101731300354,0.3265992701053619,0.3140714466571808,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.660727858543396,0.2034450322389602,0.9390830397605896,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,295.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934125185012817,0.379032552242279,0.379032552242279,1.0,1.0,-3.032285451889038,0.8388782739639282,2.1934070587158203,0.1573283225297927,0.898281455039978,0.898281455039978,0.0,185.668701171875,190.0,40416.98046875,0.0,2548.517333984375,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647597074508668,1.0,0.0,0.0,3.6532883644104,3.6533124446868896,8.905558956939785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.24072265625,0.0,1537.9171142578125,1895.4371337890625,0.0,3994.899169921875,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689128518104553,0.326473206281662,0.2981964349746704,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745533227920532,0.4865235090255737,0.4646052122116089,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367100954055786,0.5101935863494873,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680528163909912,0.3255012333393097,0.3129682540893554,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391624450684,0.2023372948169708,0.9341110587120056,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,295.3102111816406,297.166015625,284.89093017578125,1.0,0.5936357378959656,0.3791377246379852,0.3791377246379852,1.0,1.0,-3.025887489318848,0.8369959592819214,2.1888914108276367,0.1569373458623886,0.8989193439483643,0.8989193439483643,0.0,187.4313201904297,190.0,39372.09765625,0.0,2545.527099609375,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576772451400756,1.0,0.0,0.0,3.651014566421509,3.651038646697998,8.894477332432871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.2578125,0.0,1535.0738525390625,1895.4371337890625,0.0,3931.853759765625,0.9056101441383362,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664275169372559,0.3254816234111786,0.2972353398799896,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.871757447719574,0.4851108491420746,0.4631930291652679,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.836625874042511,0.5134938955307007,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657529711723328,0.3247140049934387,0.3121778666973114,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553259491920471,0.2014374285936355,0.9300161004066468,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,295.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939037203788757,0.3792679607868194,0.3792679607868194,1.0,1.0,-3.0211260318756104,0.8357301950454712,2.1853957176208496,0.1567775458097458,0.8991398811340332,0.8991398811340332,0.0,188.9005279541016,193.0,39157.61328125,0.0,2544.1162109375,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952383279800415,1.0,0.0,0.0,3.65057897567749,3.65060305595398,8.892354799172608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.537109375,0.0,1534.212646484375,1895.4371337890625,0.0,3884.406982421875,0.9054514169692992,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626215815544128,0.3241362869739532,0.2959544658660888,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346042633057,0.4830073714256286,0.4611105024814605,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375325798988342,0.5189957618713379,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622290253639221,0.3237150013446808,0.3111697137355804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147089958191,0.2000771313905716,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,295.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795284926891327,0.3795284926891327,1.0,1.0,-3.014989852905273,0.8343502283096313,2.180639743804932,0.1568570137023925,0.9025956392288208,0.9025956392288208,0.0,191.4464263916016,196.0,38036.32421875,0.0,2545.652099609375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355486631393432,1.0,0.0,0.0,3.65482234954834,3.654846429824829,8.913039550861868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4521484375,0.0,1537.561279296875,1895.4371337890625,0.0,3731.89306640625,0.906281590461731,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626215815544128,0.3241362869739532,0.2959544658660888,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673346042633057,0.4830073714256286,0.4611105024814605,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375325798988342,0.5189957618713379,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622290253639221,0.3237150013446808,0.3111697137355804,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147089958191,0.2000771313905716,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,295.2709045410156,297.1558532714844,285.0992431640625,1.0,0.594639241695404,0.3795284926891327,0.3795284926891327,1.0,1.0,-3.014989852905273,0.8343502283096313,2.180639743804932,0.1568570137023925,0.9025956392288208,0.9025956392288208,0.0,191.4464263916016,196.0,38036.32421875,0.0,2545.652099609375,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355486631393432,1.0,0.0,0.0,3.65482234954834,3.654846429824829,8.913039550861868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.4521484375,0.0,1537.561279296875,1895.4371337890625,0.0,3731.89306640625,0.906281590461731,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581774592399597,0.3216078579425812,0.2942229807376861,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692393302917,0.4797767698764801,0.4586380124092102,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363966345787048,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582889199256897,0.321982592344284,0.3099700510501861,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617123603821,0.1982999593019485,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,295.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858064651489,0.3797889947891235,0.3797889947891235,1.0,1.0,-3.008247137069702,0.8327547907829285,2.175492286682129,0.1569717079401016,0.9005358815193176,0.9005358815193176,0.0,194.3656311035156,199.0,38826.953125,0.0,2547.938232421875,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473389983177184,1.0,0.0,0.0,3.655271530151367,3.655295610427856,8.915230296224763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.568359375,0.0,1539.1270751953125,1895.4371337890625,0.0,3838.958251953125,0.9064517617225648,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581774592399597,0.3216078579425812,0.2942229807376861,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623692393302917,0.4797767698764801,0.4586380124092102,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363966345787048,0.5251997113227844,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582889199256897,0.321982592344284,0.3099700510501861,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617123603821,0.1982999593019485,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,295.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858064651489,0.3797889947891235,0.3797889947891235,1.0,1.0,-3.008247137069702,0.8327547907829285,2.175492286682129,0.1569717079401016,0.9005358815193176,0.9005358815193176,0.0,194.3656311035156,199.0,38826.953125,0.0,2547.938232421875,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473389983177184,1.0,0.0,0.0,3.655271530151367,3.655295610427856,8.915230296224763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.568359375,0.0,1539.1270751953125,1895.4371337890625,0.0,3838.958251953125,0.9064517617225648,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752003014087677,0.3179165422916412,0.2912842929363251,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557270765304565,0.4752549529075622,0.454810619354248,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325356841087341,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528119683265686,0.3192441165447235,0.3077609539031982,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617104053497,0.9075654745101928,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,295.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959860682487488,0.3800498247146606,0.3800498247146606,1.0,1.0,-2.9953086376190186,0.8290565609931946,2.1662521362304688,0.1563374102115631,0.8955581188201904,0.8955581188201904,0.0,198.0207672119141,187.0,39636.6171875,0.0,2542.332275390625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627863764762878,1.0,0.0,0.0,3.646894454956055,3.646918535232544,8.87441387931176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03173828125,0.0,1531.555419921875,1895.4371337890625,0.0,3977.384765625,0.9047322273254396,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.752003014087677,0.3179165422916412,0.2912842929363251,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557270765304565,0.4752549529075622,0.454810619354248,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325356841087341,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528119683265686,0.3192441165447235,0.3077609539031982,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617104053497,0.9075654745101928,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,295.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959860682487488,0.3800498247146606,0.3800498247146606,1.0,1.0,-2.9953086376190186,0.8290565609931946,2.1662521362304688,0.1563374102115631,0.8955581188201904,0.8955581188201904,0.0,198.0207672119141,187.0,39636.6171875,0.0,2542.332275390625,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627863764762878,1.0,0.0,0.0,3.646894454956055,3.646918535232544,8.87441387931176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03173828125,0.0,1531.555419921875,1895.4371337890625,0.0,3977.384765625,0.9047322273254396,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504569292068481,0.3152435719966888,0.2884967625141144,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910218238831,0.4716480672359466,0.4510212242603302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307121992111206,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517411708831787,0.3170662522315979,0.3054220676422119,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,295.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806391716003,0.3803106844425201,0.3803106844425201,1.0,1.0,-2.9692509174346924,0.8208889961242676,2.148361921310425,0.1542371064424514,0.8953700661659241,0.8953700661659241,0.0,196.1201934814453,175.0,38240.515625,0.0,2484.170654296875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498039484024048,1.0,0.0,0.0,3.640159368515015,3.640183210372925,8.841665248837671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.54541015625,0.0,1523.464111328125,1895.4371337890625,0.0,3861.19580078125,0.9031959176063538,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504569292068481,0.3152435719966888,0.2884967625141144,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542910218238831,0.4716480672359466,0.4510212242603302,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307121992111206,0.5315011739730835,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517411708831787,0.3170662522315979,0.3054220676422119,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684880256653,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,295.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912806391716003,0.3803106844425201,0.3803106844425201,1.0,1.0,-2.9692509174346924,0.8208889961242676,2.148361921310425,0.1542371064424514,0.8953700661659241,0.8953700661659241,0.0,196.1201934814453,175.0,38240.515625,0.0,2484.170654296875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498039484024048,1.0,0.0,0.0,3.640159368515015,3.640183210372925,8.841665248837671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.54541015625,0.0,1523.464111328125,1895.4371337890625,0.0,3861.19580078125,0.9031959176063538,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514635324478149,0.3143484890460968,0.2874751389026642,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555127382278442,0.4703030288219452,0.4495197534561157,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313790559768677,0.5274131894111633,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528948783874512,0.3163183331489563,0.3045181632041931,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406657695770264,0.1926241964101791,0.8917661309242249,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,295.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878276228904724,0.3804410994052887,0.3804410994052887,1.0,1.0,-2.9545252323150635,0.8162248134613037,2.13830041885376,0.152912899851799,0.8967429995536804,0.8967429995536804,0.0,193.4281311035156,175.0,37178.66015625,0.0,2443.537353515625,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938289999961853,1.0,0.0,0.0,3.6389434337615967,3.638967514038086,8.83576035448641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16796875,0.0,1521.426513671875,1895.4371337890625,0.0,3756.885009765625,0.9029000401496888,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534605860710144,0.3136699199676513,0.2867064774036407,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578079342842102,0.4691971838474273,0.448300689458847,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.83298259973526,0.5216917991638184,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549964785575867,0.3157595992088318,0.3038189709186554,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419878602027893,0.1919176876544952,0.8877685070037842,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,295.13134765625,297.0916748046875,285.00946044921875,1.0,0.5838745832443237,0.3807365298271179,0.3807365298271179,1.0,1.0,-2.9396138191223145,0.8118991851806641,2.1277146339416504,0.1519534289836883,0.8975528478622437,0.8975528478622437,0.0,189.910873413086,178.0,36915.45703125,0.0,2398.7861328125,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314513206481934,1.0,0.0,0.0,3.6398940086364746,3.6399178504943848,8.840376040097908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53515625,0.0,1521.8931884765625,1895.4371337890625,0.0,3694.43701171875,0.9030250310897828,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550789713859558,0.3126541376113891,0.2855916917324066,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566153526306,0.4673928022384643,0.4463694095611572,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372495770454407,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568120956420898,0.3149777054786682,0.3028672635555267,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046226501465,0.1908496767282486,0.8819506764411926,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,295.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798944234848022,0.381327360868454,0.381327360868454,1.0,1.0,-2.9212374687194824,0.8071967363357544,2.1140408515930176,0.1511788517236709,0.902142345905304,0.902142345905304,0.0,186.41873168945312,181.0,35802.703125,0.0,2348.40185546875,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143393039703368,1.0,0.0,0.0,3.647571325302124,3.647595405578613,8.877709092303121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96826171875,0.0,1528.8006591796875,1895.4371337890625,0.0,3536.8291015625,0.9045976996421814,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550789713859558,0.3126541376113891,0.2855916917324066,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566153526306,0.4673928022384643,0.4463694095611572,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372495770454407,0.5162342190742493,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568120956420898,0.3149777054786682,0.3028672635555267,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046226501465,0.1908496767282486,0.8819506764411926,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,295.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798944234848022,0.381327360868454,0.381327360868454,1.0,1.0,-2.9212374687194824,0.8071967363357544,2.1140408515930176,0.1511788517236709,0.902142345905304,0.902142345905304,0.0,186.41873168945312,181.0,35802.703125,0.0,2348.40185546875,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143393039703368,1.0,0.0,0.0,3.647571325302124,3.647595405578613,8.877709092303121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96826171875,0.0,1528.8006591796875,1895.4371337890625,0.0,3536.8291015625,0.9045976996421814,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538391351699829,0.3102753758430481,0.2838993370532989,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345247268677,0.4642634093761444,0.4438949823379516,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384338021278381,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559946179389954,0.3132780492305755,0.3016005158424377,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.1892670392990112,0.8758656978607178,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,295.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469277381897,0.3819182217121124,0.3819182217121124,1.0,1.0,-2.9068524837493896,0.8038237690925598,2.1030287742614746,0.1510646790266037,0.9010390043258668,0.9010390043258668,0.0,185.64224243164065,184.0,36471.76171875,0.0,2319.0390625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927686333656311,1.0,0.0,0.0,3.6518235206604,3.6518476009368896,8.898419423530868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57568359375,0.0,1534.5301513671875,1895.4371337890625,0.0,3659.916259765625,0.905610740184784,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538391351699829,0.3102753758430481,0.2838993370532989,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582345247268677,0.4642634093761444,0.4438949823379516,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384338021278381,0.5157824754714966,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559946179389954,0.3132780492305755,0.3016005158424377,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415526866912842,0.1892670392990112,0.8758656978607178,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,295.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777469277381897,0.3819182217121124,0.3819182217121124,1.0,1.0,-2.9068524837493896,0.8038237690925598,2.1030287742614746,0.1510646790266037,0.9010390043258668,0.9010390043258668,0.0,185.64224243164065,184.0,36471.76171875,0.0,2319.0390625,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927686333656311,1.0,0.0,0.0,3.6518235206604,3.6518476009368896,8.898419423530868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57568359375,0.0,1534.5301513671875,1895.4371337890625,0.0,3659.916259765625,0.905610740184784,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494660019874573,0.3066257536411285,0.2809345722198486,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536437153816223,0.4597249031066894,0.4399876594543457,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360610008239746,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522342801094055,0.3104627430438995,0.2992546260356903,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868424117565155,0.8662495613098145,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,295.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713121414185,0.3825206160545349,0.3825206160545349,1.0,1.0,-2.8889377117156982,0.7992551326751709,2.089682579040528,0.1505281776189804,0.896817684173584,0.896817684173584,0.0,186.9550018310547,187.0,37133.9296875,0.0,2294.049072265625,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439860582351683,1.0,0.0,0.0,3.647096633911133,3.647120714187622,8.875397838892241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59326171875,0.0,1531.0504150390625,1895.4371337890625,0.0,3808.6259765625,0.9047092795372008,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494660019874573,0.3066257536411285,0.2809345722198486,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536437153816223,0.4597249031066894,0.4399876594543457,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360610008239746,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522342801094055,0.3104627430438995,0.2992546260356903,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.63774573802948,0.1868424117565155,0.8662495613098145,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,295.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763713121414185,0.3825206160545349,0.3825206160545349,1.0,1.0,-2.8889377117156982,0.7992551326751709,2.089682579040528,0.1505281776189804,0.896817684173584,0.896817684173584,0.0,186.9550018310547,187.0,37133.9296875,0.0,2294.049072265625,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439860582351683,1.0,0.0,0.0,3.647096633911133,3.647120714187622,8.875397838892241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.59326171875,0.0,1531.0504150390625,1895.4371337890625,0.0,3808.6259765625,0.9047092795372008,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450273036956787,0.3039811253547668,0.2782958447933197,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487852811813354,0.4560921490192413,0.4362993240356445,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341946601867676,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481607794761658,0.3081977665424347,0.2969614565372467,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846452057361602,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,295.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790306091309,0.3831230103969574,0.3831230103969574,1.0,1.0,-2.8722503185272217,0.7950958013534546,2.077154397964477,0.1499887108802795,0.8976786732673645,0.8976786732673645,0.0,188.7908935546875,190.0,35948.15234375,0.0,2273.99560546875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303792119026184,1.0,0.0,0.0,3.64426851272583,3.6442925930023193,8.861638320922793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.3017578125,0.0,1527.2127685546875,1895.4371337890625,0.0,3684.61669921875,0.9040414690971376,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450273036956787,0.3039811253547668,0.2782958447933197,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487852811813354,0.4560921490192413,0.4362993240356445,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341946601867676,0.5245396494865417,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481607794761658,0.3081977665424347,0.2969614565372467,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335369944572449,0.1846452057361602,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,295.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754790306091309,0.3831230103969574,0.3831230103969574,1.0,1.0,-2.8722503185272217,0.7950958013534546,2.077154397964477,0.1499887108802795,0.8976786732673645,0.8976786732673645,0.0,188.7908935546875,190.0,35948.15234375,0.0,2273.99560546875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303792119026184,1.0,0.0,0.0,3.64426851272583,3.6442925930023193,8.861638320922793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.3017578125,0.0,1527.2127685546875,1895.4371337890625,0.0,3684.61669921875,0.9040414690971376,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433322668075562,0.3030934333801269,0.277404248714447,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468300104141235,0.4547369480133056,0.4349142014980316,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338311314582825,0.5266509652137756,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465519309043884,0.3074091374874115,0.2961447834968567,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958235740662,0.1837785691022873,0.8520996570587158,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,294.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752770304679871,0.3834242224693298,0.3834242224693298,1.0,1.0,-2.8661856651306152,0.7937918305397034,2.0723938941955566,0.149983674287796,0.8997066617012024,0.8997066617012024,0.0,189.64749145507807,190.0,35045.953125,0.0,2267.6748046875,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187390208244324,1.0,0.0,0.0,3.645284652709961,3.64530873298645,8.866581424626929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.76123046875,0.0,1527.5784912109375,1895.4371337890625,0.0,3577.5166015625,0.9042388200759888,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419669032096863,0.3024052679538727,0.2767797708511352,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451850414276123,0.4536091089248657,0.4338323175907135,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337607979774475,0.5285513401031494,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452325224876404,0.3068033456802368,0.2955577075481415,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.630319356918335,0.1830535978078842,0.8488066792488098,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,294.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249195098877,0.3837274014949798,0.3837274014949798,1.0,1.0,-2.86175274848938,0.7930503487586975,2.068702459335327,0.1501742899417877,0.9011897444725036,0.9011897444725036,0.0,190.4608459472656,178.0,34879.04296875,0.0,2263.979248046875,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91221022605896,1.0,0.0,0.0,3.648621082305908,3.6486451625823975,8.882819315658708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80126953125,0.0,1530.63525390625,1895.4371337890625,0.0,3517.10400390625,0.9048917293548584,1.0,0.0,3.0,1.0,0.0
