time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.74183189868927,0.2996567189693451,0.2746619582176208,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452128767967224,0.4500018954277038,0.4308074116706848,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319478631019592,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454777359962463,0.3046566247940063,0.2937721014022827,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.181040808558464,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,294.9457702636719,297.056640625,284.891845703125,1.0,0.5703763365745544,0.3843337893486023,0.3843337893486023,1.0,1.0,-2.8388006687164307,0.786687433719635,2.0521132946014404,0.1491559743881225,0.8988531827926636,0.8988531827926636,0.0,187.681869506836,166.0,35428.65234375,0.0,2211.105224609375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924233376979828,1.0,0.0,0.0,3.648780345916748,3.648804187774658,8.88359409145778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6953125,0.0,1531.986083984375,1895.4371337890625,0.0,3628.174072265625,0.9050045609474182,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.74183189868927,0.2996567189693451,0.2746619582176208,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452128767967224,0.4500018954277038,0.4308074116706848,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319478631019592,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454777359962463,0.3046566247940063,0.2937721014022827,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297474503517151,0.181040808558464,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,294.9457702636719,297.056640625,284.891845703125,1.0,0.5703763365745544,0.3843337893486023,0.3843337893486023,1.0,1.0,-2.8388006687164307,0.786687433719635,2.0521132946014404,0.1491559743881225,0.8988531827926636,0.8988531827926636,0.0,187.681869506836,166.0,35428.65234375,0.0,2211.105224609375,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924233376979828,1.0,0.0,0.0,3.648780345916748,3.648804187774658,8.88359409145778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6953125,0.0,1531.986083984375,1895.4371337890625,0.0,3628.174072265625,0.9050045609474182,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438236474990845,0.2973330616950989,0.2721301019191742,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970957756042,0.4467236995697021,0.4272712767124176,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325086236000061,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478815913200378,0.3026666641235351,0.2915326952934265,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664679527283,0.1790999770164489,0.8302334547042847,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,294.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714659690857,0.3849401772022247,0.3849401772022247,1.0,1.0,-2.8055238723754883,0.7767469882965088,2.0287768840789795,0.146597683429718,0.9012986421585084,0.9012986421585084,0.0,181.72625732421875,169.0,34185.27734375,0.0,2126.559814453125,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911453664302826,1.0,0.0,0.0,3.651600599288941,3.6516244411468506,8.897332577362249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.541015625,0.0,1534.2359619140625,1895.4371337890625,0.0,3510.08935546875,0.9055782556533812,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438236474990845,0.2973330616950989,0.2721301019191742,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970957756042,0.4467236995697021,0.4272712767124176,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325086236000061,0.5155543684959412,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478815913200378,0.3026666641235351,0.2915326952934265,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308664679527283,0.1790999770164489,0.8302334547042847,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,294.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714659690857,0.3849401772022247,0.3849401772022247,1.0,1.0,-2.8055238723754883,0.7767469882965088,2.0287768840789795,0.146597683429718,0.9012986421585084,0.9012986421585084,0.0,181.72625732421875,169.0,34185.27734375,0.0,2126.559814453125,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911453664302826,1.0,0.0,0.0,3.651600599288941,3.6516244411468506,8.897332577362249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.541015625,0.0,1534.2359619140625,1895.4371337890625,0.0,3510.08935546875,0.9055782556533812,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435110807418823,0.2943358719348907,0.2696957886219024,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759791374207,0.44277423620224,0.4238258898258209,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324640989303589,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479367256164551,0.3001966476440429,0.2893777787685394,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.1769257187843322,0.8208244442939758,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,294.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649209976196,0.3857646882534027,0.3857646882534027,1.0,1.0,-2.7798285484313965,0.7699242234230042,2.009904146194458,0.1453057378530502,0.8980428576469421,0.8980428576469421,0.0,178.79641723632812,172.0,34689.46875,0.0,2070.38720703125,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220426082611084,1.0,0.0,0.0,3.649186372756958,3.6492104530334473,8.885572242434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11669921875,0.0,1532.95263671875,1895.4371337890625,0.0,3607.9970703125,0.9051406383514404,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435110807418823,0.2943358719348907,0.2696957886219024,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759791374207,0.44277423620224,0.4238258898258209,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324640989303589,0.5116251111030579,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479367256164551,0.3001966476440429,0.2893777787685394,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301272511482239,0.1769257187843322,0.8208244442939758,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,294.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579649209976196,0.3857646882534027,0.3857646882534027,1.0,1.0,-2.7798285484313965,0.7699242234230042,2.009904146194458,0.1453057378530502,0.8980428576469421,0.8980428576469421,0.0,178.79641723632812,172.0,34689.46875,0.0,2070.38720703125,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220426082611084,1.0,0.0,0.0,3.649186372756958,3.6492104530334473,8.885572242434137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11669921875,0.0,1532.95263671875,1895.4371337890625,0.0,3607.9970703125,0.9051406383514404,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413117289543152,0.2919083535671234,0.2672328054904938,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453444838523865,0.4393374621868133,0.4203001856803894,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321822881698608,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460096478462219,0.2979986369609833,0.2871133089065552,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974323272705,0.8111609816551208,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,294.8533630371094,297.0502319335937,284.986328125,1.0,0.5550324320793152,0.3865891993045807,0.3865891993045807,1.0,1.0,-2.7584524154663086,0.7645779252052307,1.993874430656433,0.1445178836584091,0.8997983336448669,0.8997983336448669,0.0,178.0778350830078,175.0,33555.7265625,0.0,2032.4171142578125,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072946310043336,1.0,0.0,0.0,3.649186134338379,3.649209976196289,8.885570537131571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.966796875,0.0,1532.1031494140625,1895.4371337890625,0.0,3471.47998046875,0.9050899744033812,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413117289543152,0.2919083535671234,0.2672328054904938,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453444838523865,0.4393374621868133,0.4203001856803894,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321822881698608,0.5117616057395935,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460096478462219,0.2979986369609833,0.2871133089065552,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974323272705,0.8111609816551208,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,294.8533630371094,297.0502319335937,284.986328125,1.0,0.5550324320793152,0.3865891993045807,0.3865891993045807,1.0,1.0,-2.7584524154663086,0.7645779252052307,1.993874430656433,0.1445178836584091,0.8997983336448669,0.8997983336448669,0.0,178.0778350830078,175.0,33555.7265625,0.0,2032.4171142578125,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072946310043336,1.0,0.0,0.0,3.649186134338379,3.649209976196289,8.885570537131571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.966796875,0.0,1532.1031494140625,1895.4371337890625,0.0,3471.47998046875,0.9050899744033812,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403165102005005,0.2910579741001129,0.2663630247116089,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441837430000305,0.4380027055740356,0.418923944234848,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.832334578037262,0.5122929215431213,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450530529022217,0.2971698641777038,0.2862480282783508,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833973884583,0.1740755289793014,0.8072079420089722,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,294.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541107654571533,0.3870014548301697,0.3870014548301697,1.0,1.0,-2.750597715377808,0.7628769874572754,1.9877208471298216,0.1444658041000366,0.9022472500801086,0.9022472500801086,0.0,178.0556640625,175.0,32660.44140625,0.0,2019.720947265625,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952808380126953,1.0,0.0,0.0,3.651726961135864,3.6517510414123535,8.8979487600227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.7333984375,0.0,1534.138916015625,1895.4371337890625,0.0,3359.55615234375,0.9056252241134644,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394618391990662,0.2903835475444793,0.265735924243927,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431174159049988,0.4368678331375122,0.4178215265274048,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326396346092224,0.5129832029342651,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441901564598083,0.2964945137500763,0.2855831682682037,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255243420600891,0.1733739674091339,0.803943932056427,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,294.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535062551498413,0.3874365091323852,0.3874365091323852,1.0,1.0,-2.744624376296997,0.761877179145813,1.982747197151184,0.1446938961744308,0.9041608572006226,0.9041608572006226,0.0,178.18222045898438,178.0,32488.990234375,0.0,2010.774658203125,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884943723678589,1.0,0.0,0.0,3.6566450595855713,3.656669139862061,8.921932135308452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.8115234375,0.0,1538.9447021484375,1895.4371337890625,0.0,3296.124267578125,0.9066299200057985,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362000346183777,0.2876839637756347,0.2637955844402313,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394443988800049,0.4332663118839264,0.4149409532546997,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.830267608165741,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741130530834198,0.2942111492156982,0.2838133871555328,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198175430298,0.1714145541191101,0.7964242696762085,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,294.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528399348258972,0.3883065581321716,0.3883065581321716,1.0,1.0,-2.731942892074585,0.759607195854187,1.972335696220398,0.145147830247879,0.9027357697486876,0.9027357697486876,0.0,179.51490783691406,181.0,33116.34375,0.0,1996.834228515625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014730453491212,1.0,0.0,0.0,3.660252809524536,3.6602768898010254,8.939545637076662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.390625,0.0,1544.07421875,1895.4371337890625,0.0,3417.311767578125,0.9075080156326294,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362000346183777,0.2876839637756347,0.2637955844402313,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394443988800049,0.4332663118839264,0.4149409532546997,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.830267608165741,0.5165374875068665,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741130530834198,0.2942111492156982,0.2838133871555328,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198175430298,0.1714145541191101,0.7964242696762085,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,294.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528399348258972,0.3883065581321716,0.3883065581321716,1.0,1.0,-2.731942892074585,0.759607195854187,1.972335696220398,0.145147830247879,0.9027357697486876,0.9027357697486876,0.0,179.51490783691406,181.0,33116.34375,0.0,1996.834228515625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014730453491212,1.0,0.0,0.0,3.660252809524536,3.6602768898010254,8.939545637076662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.390625,0.0,1544.07421875,1895.4371337890625,0.0,3417.311767578125,0.9075080156326294,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312372922897339,0.2841123938560486,0.2609308958053589,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341215252876282,0.4287652671337127,0.4110918343067169,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249902725219727,0.5222454071044922,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365540266036987,0.2911954224109649,0.2812952697277069,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176860928535461,0.1689573675394058,0.7866990566253662,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,294.7380676269531,297.0155639648437,284.7406005859375,1.0,0.552390456199646,0.3891042470932007,0.3891042470932007,1.0,1.0,-2.71602463722229,0.7560096979141235,1.9600149393081665,0.1449884325265884,0.8984168171882629,0.8984168171882629,0.0,181.84622192382807,181.0,33712.06640625,0.0,1982.5216064453125,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180001616477966,1.0,0.0,0.0,3.6552517414093018,3.655275821685791,8.9151336624127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.8291015625,0.0,1540.2508544921875,1895.4371337890625,0.0,3570.69140625,0.9065389633178712,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.730728268623352,0.2837756276130676,0.2606362402439117,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335800170898438,0.4283379316329956,0.4107005000114441,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244234323501587,0.5228360295295715,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360839247703552,0.2909041345119476,0.2810335457324981,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003746032715,0.168717622756958,0.7856969833374023,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,294.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523475408554077,0.389176607131958,0.389176607131958,1.0,1.0,-2.7143914699554443,0.7556163668632507,1.9587750434875488,0.1449455469846725,0.898111879825592,0.898111879825592,0.0,182.08984375,169.0,33691.9375,0.0,1981.080078125,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184947609901428,1.0,0.0,0.0,3.654495239257813,3.6545193195343018,8.911444524528633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.12841796875,0.0,1539.5072021484375,1895.4371337890625,0.0,3575.260498046875,0.9063825607299804,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289941906929016,0.281609296798706,0.2584604620933532,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318824768066406,0.4254416823387146,0.4077468812465668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209556341171265,0.5224849581718445,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345952391624451,0.2889251112937927,0.2790124118328094,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321100234985,0.1670086830854416,0.7776270508766174,284.8221435546875,284.95001220703125,295.93328857421875,286.912109375,294.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024851799011,0.5478729605674744,0.5478729605674744,0.7401927709579468,1.0,-2.695692300796509,1.0863882303237915,1.6093039512634275,0.4795451462268829,0.897820770740509,0.897820770740509,0.0,181.29725646972656,169.0,32115.6796875,0.0,1946.97021484375,1.0,281.5218811035156,283.6210327148437,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073575139045716,1.0,0.0,0.0,3.6505167484283447,3.650540828704834,8.89205182375008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.42724609375,0.0,1534.870849609375,1895.4371337890625,0.0,3472.064453125,0.9055039286613464,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289943099021912,0.2805809676647186,0.257471352815628,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319778442382812,0.4240161180496216,0.4063359797000885,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196035623550415,0.5204851627349854,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346692085266113,0.2879559099674225,0.2780351340770721,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290204048157,0.1661535650491714,0.773511528968811,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,294.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467839241027832,0.6335059404373169,0.6335059404373169,0.6000000238418579,1.0,-2.684286832809448,1.2724080085754397,1.4118788242340088,0.6678223609924316,0.8970469236373901,0.8970469236373901,0.0,179.9076385498047,157.0,31760.216796875,0.0,1922.8505859375,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019716382026672,1.0,0.0,0.0,3.648302555084229,3.6483266353607178,8.881268058757996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.265625,0.0,1532.5152587890625,1895.4371337890625,0.0,3421.9560546875,0.9050061106681824,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298445701599121,0.279317706823349,0.2560909986495971,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330722451210022,0.42216756939888,0.4043350219726562,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185729384422302,0.5157400369644165,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.735609769821167,0.2867059409618377,0.276642769575119,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.615229606628418,0.1650195270776748,0.7675791382789612,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,294.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427715182304382,0.760557234287262,0.760557234287262,0.3919999897480011,1.0,-2.665721654891968,1.7177854776382446,0.9479361176490784,1.1163777112960815,0.8980658054351807,0.8980658054351807,0.0,176.96798706054688,157.0,30531.8046875,0.0,1882.08447265625,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856181502342224,1.0,0.0,0.0,3.6464319229125977,3.646456003189087,8.872162879924872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.39013671875,0.0,1529.8773193359375,1895.4371337890625,0.0,3269.205810546875,0.90458083152771,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316707372665405,0.2783370316028595,0.2550648748874664,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352090120315552,0.420659601688385,0.4027554988861084,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.818602979183197,0.5095240473747253,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374641299247742,0.2856974303722381,0.275538295507431,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163994669914246,0.1640927642583847,0.7626762986183167,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,293.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386227369308472,0.8778353333473206,0.8778353333473206,0.2000000029802322,1.0,-2.6479086875915527,2.231343507766724,0.4165651798248291,1.632251501083374,0.897781252861023,0.897781252861023,0.0,173.45645141601562,160.0,29749.013671875,0.0,1841.2801513671875,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87451171875,1.0,0.0,0.0,3.6459009647369385,3.645925045013428,8.869579346537648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8271484375,0.0,1529.0770263671875,1895.4371337890625,0.0,3165.1279296875,0.9043989181518556,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325085401535034,0.2773552536964416,0.254055380821228,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.836195170879364,0.4191427528858185,0.4011863470077514,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191434741020203,0.5056267380714417,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383252382278442,0.284680038690567,0.2744599282741546,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144179344177,0.1631731986999511,0.758016049861908,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,293.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359954237937927,1.0,1.0,0.0,1.0,-2.633230209350586,2.6332037448883057,2.648868212418165e-05,2.0356428623199463,0.8990346789360046,0.8990346789360046,0.0,171.26806640625,160.0,28437.49609375,0.0,1811.472412109375,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563323616981506,1.0,0.0,0.0,3.6457245349884033,3.6457486152648926,8.86872101091285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36328125,0.0,1528.4339599609375,1895.4371337890625,0.0,2994.6123046875,0.9043589234352112,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326284646987915,0.276536077260971,0.2532460987567901,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362899422645569,0.4178036451339721,0.3998408615589142,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198792338371277,0.5037485361099243,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384076714515686,0.2837737500667572,0.2735386192798614,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793206214905,0.1623347550630569,0.7539567351341248,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,293.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339213013648987,1.0,1.0,0.0,1.0,-2.6223950386047363,2.622389554977417,5.532858267542906e-06,2.027144432067871,0.9000994563102722,0.9000994563102722,0.0,169.95401000976562,163.0,28175.91015625,0.0,1789.57666015625,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433216214179993,1.0,0.0,0.0,3.6476681232452393,3.647692203521729,8.878179755811288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0224609375,0.0,1530.0615234375,1895.4371337890625,0.0,2872.7646484375,0.9047212600708008,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322379946708679,0.275350958108902,0.2520239651203155,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403708457947,0.4156281054019928,0.3976108133792877,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215397596359253,0.502185046672821,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378418445587158,0.2823084890842438,0.2720178067684173,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,293.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312364101409912,1.0,1.0,0.0,1.0,-2.6062819957733154,2.606276512145996,5.4641777751385234e-06,2.01443862915039,0.9056581258773804,0.9056581258773804,0.0,168.6120147705078,166.0,27181.955078125,0.0,1760.034423828125,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165973424911499,1.0,0.0,0.0,3.658190965652466,3.658215045928955,8.929476962293847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35595703125,0.0,1540.0423583984375,1895.4371337890625,0.0,2624.075439453125,0.9069205522537231,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322379946708679,0.275350958108902,0.2520239651203155,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403708457947,0.4156281054019928,0.3976108133792877,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215397596359253,0.502185046672821,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378418445587158,0.2823084890842438,0.2720178067684173,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,293.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312364101409912,1.0,1.0,0.0,1.0,-2.6062819957733154,2.606276512145996,5.4641777751385234e-06,2.01443862915039,0.9056581258773804,0.9056581258773804,0.0,168.6120147705078,166.0,27181.955078125,0.0,1760.034423828125,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165973424911499,1.0,0.0,0.0,3.658190965652466,3.658215045928955,8.929476962293847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35595703125,0.0,1540.0423583984375,1895.4371337890625,0.0,2624.075439453125,0.9069205522537231,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301006317138672,0.2730176448822021,0.2504322826862335,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331817984580994,0.4124053120613098,0.395117312669754,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197228312492371,0.5037699937820435,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357115745544434,0.2801316976547241,0.2703429460525512,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126044392585754,0.159175619482994,0.7403777837753296,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,293.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299333930015564,1.0,1.0,0.0,1.0,-2.5932042598724365,2.593198776245117,5.409273398981895e-06,2.004228353500366,0.9043535590171814,0.9043535590171814,0.0,168.93682861328125,166.0,27460.134765625,0.0,1742.5272216796875,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285266160964966,1.0,0.0,0.0,3.663846969604492,3.663871049880981,8.957110821938841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.77294921875,0.0,1547.6029052734375,1895.4371337890625,0.0,2734.734375,0.9082598686218262,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297527194023132,0.272746592760086,0.2502095103263855,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328056335449219,0.4120424091815948,0.3948043584823608,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193681836128235,0.5041010975837708,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353851795196533,0.2798881530761719,0.2701328694820404,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122438907623291,0.1589856445789337,0.7396043539047241,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,293.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298399925231934,1.0,1.0,0.0,1.0,-2.5917768478393555,2.591771364212036,5.403294835559791e-06,2.003112554550171,0.9043090343475342,0.9043090343475342,0.0,169.05062866210938,169.0,27430.328125,0.0,1740.9710693359375,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291171789169312,1.0,0.0,0.0,3.6640818119049072,3.664105892181397,8.95825849056564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.96435546875,0.0,1547.9422607421875,1895.4371337890625,0.0,2740.228759765625,0.9083226919174194,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.724331796169281,0.2686246633529663,0.2469135671854019,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270213603973389,0.4067598879337311,0.3902717232704162,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123520612716675,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372428894043,0.2762995362281799,0.2670990228652954,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,293.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.572143316268921,2.5721378326416016,5.321463504515123e-06,1.9877985715866089,0.8990917205810547,0.8990917205810547,0.0,171.10916137695312,172.0,27631.447265625,-0.0,1721.85498046875,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465412855148315,1.0,0.0,0.0,3.6587634086608887,3.658787488937378,8.932272521633422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57568359375,0.0,1544.2261962890625,1895.4371337890625,0.0,2902.88671875,0.907326877117157,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.724331796169281,0.2686246633529663,0.2469135671854019,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270213603973389,0.4067598879337311,0.3902717232704162,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123520612716675,0.5096140503883362,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372428894043,0.2762995362281799,0.2670990228652954,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,293.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288629531860352,1.0,1.0,0.0,1.0,-2.572143316268921,2.5721378326416016,5.321463504515123e-06,1.9877985715866089,0.8990917205810547,0.8990917205810547,0.0,171.10916137695312,172.0,27631.447265625,-0.0,1721.85498046875,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465412855148315,1.0,0.0,0.0,3.6587634086608887,3.658787488937378,8.932272521633422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57568359375,0.0,1544.2261962890625,1895.4371337890625,0.0,2902.88671875,0.907326877117157,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.718842089176178,0.2654947936534881,0.2438146322965622,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211955428123474,0.4025192856788635,0.385974109172821,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056577444076538,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252238988876343,0.273283451795578,0.2641010582447052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,293.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281349420547485,1.0,1.0,0.0,1.0,-2.552855968475342,2.5528507232666016,5.241453436610755e-06,1.9726364612579343,0.8998200297355652,0.8998200297355652,0.0,173.4370574951172,160.0,26621.1953125,-0.0,1704.610595703125,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276219964027405,1.0,0.0,0.0,3.654964208602905,3.6549882888793945,8.913731335269404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626220703125,0.0,1539.2799072265625,1895.4371337890625,0.0,2726.31982421875,0.9064484238624572,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.718842089176178,0.2654947936534881,0.2438146322965622,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211955428123474,0.4025192856788635,0.385974109172821,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056577444076538,0.5155777335166931,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252238988876343,0.273283451795578,0.2641010582447052,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005444526672363,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,293.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281349420547485,1.0,1.0,0.0,1.0,-2.552855968475342,2.5528507232666016,5.241453436610755e-06,1.9726364612579343,0.8998200297355652,0.8998200297355652,0.0,173.4370574951172,160.0,26621.1953125,-0.0,1704.610595703125,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276219964027405,1.0,0.0,0.0,3.654964208602905,3.6549882888793945,8.913731335269404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.626220703125,0.0,1539.2799072265625,1895.4371337890625,0.0,2726.31982421875,0.9064484238624572,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181657552719116,0.2644356191158294,0.242697462439537,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204839825630188,0.4009054601192474,0.3842773735523224,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032898306846619,0.5147352814674377,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.724549412727356,0.2721297144889831,0.2628791928291321,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791056632996,0.1525871902704239,0.7117676734924316,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,293.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258546471595764,1.0,1.0,0.0,1.0,-2.54072380065918,2.5407185554504395,5.191785930946935e-06,1.9632744789123533,0.9019309878349304,0.9019309878349304,0.0,172.6019287109375,160.0,25828.14453125,-0.0,1683.8878173828125,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119950294494629,1.0,0.0,0.0,3.655622720718384,3.655646800994873,8.916943556869228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.66943359375,0.0,1539.2098388671875,1895.4371337890625,0.0,2581.5771484375,0.9065678715705872,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.718798041343689,0.2636098563671112,0.2418380379676818,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211556673049927,0.3995378017425537,0.3828593492507934,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019755482673645,0.5114965438842773,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250877022743225,0.2711704075336456,0.2618516683578491,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116332054138,0.1516643315553665,0.7070751786231995,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,293.091552734375,296.98583984375,285.0914611816406,1.0,0.5227936506271362,1.0,1.0,0.0,1.0,-2.5272252559661865,2.5272200107574463,5.136618710821495e-06,1.9527631998062127,0.9033660292625428,0.9033660292625428,0.0,170.515625,148.0,25567.91796875,-0.0,1656.0447998046875,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019484877586365,1.0,0.0,0.0,3.6587975025177,3.6588215827941895,8.932438504416496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.052734375,0.0,1542.0731201171875,1895.4371337890625,0.0,2489.253173828125,0.9071767330169678,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207497954368591,0.2605734467506408,0.2393664121627807,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235673308372498,0.3954249620437622,0.3792575001716614,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983196377754211,0.501943826675415,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271091938018799,0.2683089971542358,0.2592852711677551,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,292.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.492731094360352,2.4927260875701904,4.997232736059232e-06,1.9260183572769165,0.899806022644043,0.899806022644043,0.0,164.6190643310547,151.0,25635.994140625,-0.0,1583.6478271484375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118551969528198,1.0,0.0,0.0,3.656855821609497,3.6568799018859854,8.922961001189833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34521484375,0.0,1541.46435546875,1895.4371337890625,0.0,2580.287841796875,0.9068487286567688,1.0,0.0,3.0,1.0,0.0
