time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207497954368591,0.2605734467506408,0.2393664121627807,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235673308372498,0.3954249620437622,0.3792575001716614,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983196377754211,0.501943826675415,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271091938018799,0.2683089971542358,0.2592852711677551,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000707745552063,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,292.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.492731094360352,2.4927260875701904,4.997232736059232e-06,1.9260183572769165,0.899806022644043,0.899806022644043,0.0,164.6190643310547,151.0,25635.994140625,-0.0,1583.6478271484375,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118551969528198,1.0,0.0,0.0,3.656855821609497,3.6568799018859854,8.922961001189833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34521484375,0.0,1541.46435546875,1895.4371337890625,0.0,2580.287841796875,0.9068487286567688,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184914350509644,0.2563028335571289,0.2357096225023269,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216205835342407,0.3899692296981811,0.3743357956409454,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925501465797424,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252819538116455,0.2644275426864624,0.2557798326015472,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,292.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093350410461426,1.0,1.0,0.0,1.0,-2.459263563156128,2.459258556365967,4.863446974923136e-06,1.899848461151123,0.8922586441040039,0.8922586441040039,0.0,162.16334533691406,154.0,25698.046875,-0.0,1528.74365234375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826122522354126,1.0,0.0,0.0,3.642350435256958,3.6423745155334473,8.852313158058678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.3642578125,0.0,1527.8153076171875,1895.4371337890625,0.0,2712.38037109375,0.9038264155387878,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184914350509644,0.2563028335571289,0.2357096225023269,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216205835342407,0.3899692296981811,0.3743357956409454,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925501465797424,0.4992040991783142,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252819538116455,0.2644275426864624,0.2557798326015472,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748066902161,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,292.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093350410461426,1.0,1.0,0.0,1.0,-2.459263563156128,2.459258556365967,4.863446974923136e-06,1.899848461151123,0.8922586441040039,0.8922586441040039,0.0,162.16334533691406,154.0,25698.046875,-0.0,1528.74365234375,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826122522354126,1.0,0.0,0.0,3.642350435256958,3.6423745155334473,8.852313158058678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.3642578125,0.0,1527.8153076171875,1895.4371337890625,0.0,2712.38037109375,0.9038264155387878,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150299549102783,0.2531229257583618,0.2324737161397934,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.818151593208313,0.385517954826355,0.3697525560855865,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874358892440796,0.4997880756855011,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220649719238281,0.261176198720932,0.2524452805519104,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076007843018,0.1435969769954681,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,292.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.431032180786133,2.431027412414551,4.751977030537091e-06,1.877736568450928,0.8906617760658264,0.8906617760658264,0.0,161.52252197265625,142.0,24638.7421875,-0.0,1489.3148193359375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803299605846405,1.0,0.0,0.0,3.628733158111572,3.6287569999694815,8.786245757619326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4921875,0.0,1512.1605224609375,1895.4371337890625,0.0,2501.63134765625,0.900766670703888,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150299549102783,0.2531229257583618,0.2324737161397934,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.818151593208313,0.385517954826355,0.3697525560855865,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874358892440796,0.4997880756855011,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220649719238281,0.261176198720932,0.2524452805519104,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076007843018,0.1435969769954681,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,292.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.431032180786133,2.431027412414551,4.751977030537091e-06,1.877736568450928,0.8906617760658264,0.8906617760658264,0.0,161.52252197265625,142.0,24638.7421875,-0.0,1489.3148193359375,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803299605846405,1.0,0.0,0.0,3.628733158111572,3.6287569999694815,8.786245757619326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.4921875,0.0,1512.1605224609375,1895.4371337890625,0.0,2501.63134765625,0.900766670703888,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153363823890686,0.2518264055252075,0.2310714870691299,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185285329818726,0.3834836781024933,0.3675764501094818,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855315208435059,0.4961208999156952,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222800254821777,0.2596908509731293,0.2508318126201629,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918887853622437,0.1422742009162902,0.6638669967651367,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,292.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015565752983093,1.0,1.0,0.0,1.0,-2.4123055934906006,2.4123010635375977,4.679093763115816e-06,1.8632407188415527,0.8917814493179321,0.8917814493179321,0.0,159.13204956054688,142.0,23782.646484375,-0.0,1455.477294921875,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825424075126648,1.0,0.0,0.0,3.62416410446167,3.62418794631958,8.764133667682472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.16845703125,0.0,1506.1160888671875,1895.4371337890625,0.0,2312.9970703125,0.8996910452842712,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164854407310486,0.2511057257652282,0.2303284704685211,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.819766104221344,0.3822873532772064,0.3663413524627685,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849453091621399,0.4920825660228729,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.723293662071228,0.2588313221931457,0.2499113380908966,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923752784729004,0.1415077149868011,0.6598773002624512,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,292.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983153939247131,1.0,1.0,0.0,1.0,-2.399179697036743,2.39917516708374,4.628258921002271e-06,1.853027939796448,0.8919236660003662,0.8919236660003662,0.0,156.75640869140625,145.0,23568.173828125,-0.0,1429.16552734375,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737401723861694,1.0,0.0,0.0,3.622864246368408,3.6228878498077393,8.757847922424844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.147705078125,0.0,1504.2130126953125,1895.4371337890625,0.0,2234.122802734375,0.8993234634399414,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169022560119629,0.2502966225147247,0.229476660490036,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201658725738525,0.3809012174606323,0.3648951351642608,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846707105636597,0.4893784821033478,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235878705978394,0.2578521966934204,0.2488630414009094,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921040773391724,0.1406475454568863,0.6554666757583618,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,292.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959152936935425,1.0,1.0,0.0,1.0,-2.38660216331482,2.3865976333618164,4.579561846185243e-06,1.84310269355774,0.8941581845283508,0.8941581845283508,0.0,155.04998779296875,145.0,22802.2421875,-0.0,1406.5107421875,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568111419677734,1.0,0.0,0.0,3.6230199337005615,3.6230435371398926,8.758600529290561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.292724609375,0.0,1503.3994140625,1895.4371337890625,0.0,2084.661865234375,0.8993111848831177,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170401811599731,0.2496226131916046,0.2288236021995544,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201920986175537,0.3796700537204742,0.3636761307716369,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846028804779053,0.4876938462257385,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235804796218872,0.2570001780986786,0.2479982376098632,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916140675544739,0.1399040222167968,0.6518012285232544,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,292.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940649271011352,1.0,1.0,0.0,1.0,-2.3768835067749023,2.3768789768218994,4.542201622825814e-06,1.8354791402816768,0.8958409428596497,0.8958409428596497,0.0,153.93324279785156,148.0,22589.98828125,-0.0,1389.9595947265625,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467930912971497,1.0,0.0,0.0,3.626221656799317,3.6262454986572266,8.774088087193377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.235107421875,0.0,1506.045166015625,1895.4371337890625,0.0,1997.77197265625,0.8999034762382507,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164165377616882,0.2484179586172104,0.2276722192764282,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160129547119,0.3774002194404602,0.361450731754303,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843414545059204,0.4865525066852569,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722703754901886,0.2554417848587036,0.2464567720890045,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.1385813355445861,0.645509660243988,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,292.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917184710502624,1.0,1.0,0.0,1.0,-2.3620409965515137,2.3620364665985107,4.4854573388875e-06,1.8238388299942017,0.9025020003318788,0.9025020003318788,0.0,152.9174346923828,151.0,21692.017578125,-0.0,1367.678466796875,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244288325309753,1.0,0.0,0.0,3.639794826507568,3.63981866836548,8.839894007905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.379150390625,0.0,1518.9698486328125,1895.4371337890625,0.0,1808.6138916015625,0.9027495980262756,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164165377616882,0.2484179586172104,0.2276722192764282,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192160129547119,0.3774002194404602,0.361450731754303,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843414545059204,0.4865525066852569,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.722703754901886,0.2554417848587036,0.2464567720890045,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899414420127869,0.1385813355445861,0.645509660243988,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,292.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917184710502624,1.0,1.0,0.0,1.0,-2.3620409965515137,2.3620364665985107,4.4854573388875e-06,1.8238388299942017,0.9025020003318788,0.9025020003318788,0.0,152.9174346923828,151.0,21692.017578125,-0.0,1367.678466796875,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244288325309753,1.0,0.0,0.0,3.639794826507568,3.63981866836548,8.839894007905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.379150390625,0.0,1518.9698486328125,1895.4371337890625,0.0,1808.6138916015625,0.9027495980262756,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134236097335815,0.2457804232835769,0.2258145213127136,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230947494507,0.3737227618694305,0.3585245907306671,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802122831344604,0.4888046681880951,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197899222373962,0.2528654932975769,0.2444306164979934,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087773323059,0.1366816312074661,0.6382670998573303,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,292.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905566573143005,1.0,1.0,0.0,1.0,-2.3478691577911377,2.347864866256714,4.431838533491828e-06,1.8128420114517207,0.9022678136825562,0.9022678136825562,0.0,153.55177307128906,154.0,21937.576171875,-0.0,1353.0321044921875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432071566581726,1.0,0.0,0.0,3.6495535373687744,3.649577617645264,8.887359967957309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.958984375,0.0,1530.9613037109375,1895.4371337890625,0.0,1966.9776611328125,0.9050016403198242,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134236097335815,0.2457804232835769,0.2258145213127136,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230947494507,0.3737227618694305,0.3585245907306671,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802122831344604,0.4888046681880951,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197899222373962,0.2528654932975769,0.2444306164979934,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863087773323059,0.1366816312074661,0.6382670998573303,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,292.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905566573143005,1.0,1.0,0.0,1.0,-2.3478691577911377,2.347864866256714,4.431838533491828e-06,1.8128420114517207,0.9022678136825562,0.9022678136825562,0.0,153.55177307128906,154.0,21937.576171875,-0.0,1353.0321044921875,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432071566581726,1.0,0.0,0.0,3.6495535373687744,3.649577617645264,8.887359967957309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.958984375,0.0,1530.9613037109375,1895.4371337890625,0.0,1966.9776611328125,0.9050016403198242,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071071863174438,0.2417666018009185,0.2225663065910339,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096158504486084,0.3685698211193084,0.3540734350681305,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771521270275116,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141072750091553,0.2491164356470108,0.2412426769733429,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904350996017,0.6272068619728088,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,292.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897895455360412,1.0,1.0,0.0,1.0,-2.328298568725586,2.328294277191162,4.35835409007268e-06,1.7976585626602173,0.8981255292892456,0.8981255292892456,0.0,155.6697540283203,142.0,22139.892578125,-0.0,1337.950439453125,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665439248085022,1.0,0.0,0.0,3.64837646484375,3.6484005451202393,8.881627877599385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630615234375,0.0,1531.8199462890625,1895.4371337890625,0.0,2170.21044921875,0.9049274921417236,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071071863174438,0.2417666018009185,0.2225663065910339,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096158504486084,0.3685698211193084,0.3540734350681305,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.771521270275116,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141072750091553,0.2491164356470108,0.2412426769733429,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387195587158,0.1338904350996017,0.6272068619728088,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,292.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897895455360412,1.0,1.0,0.0,1.0,-2.328298568725586,2.328294277191162,4.35835409007268e-06,1.7976585626602173,0.8981255292892456,0.8981255292892456,0.0,155.6697540283203,142.0,22139.892578125,-0.0,1337.950439453125,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665439248085022,1.0,0.0,0.0,3.64837646484375,3.6484005451202393,8.881627877599385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630615234375,0.0,1531.8199462890625,1895.4371337890625,0.0,2170.21044921875,0.9049274921417236,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049034237861633,0.2386825084686279,0.2193898409605026,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807662308216095,0.3642382323741913,0.3495828211307525,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643450498580933,0.4917449951171875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120511531829834,0.2458226531744003,0.237846091389656,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625600814819,0.1311666369438171,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,292.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221107006073,1.0,1.0,0.0,1.0,-2.296137571334839,2.296133279800415,4.23909932578681e-06,1.772764801979065,0.8980659246444702,0.8980659246444702,0.0,153.3792266845703,130.0,21129.787109375,-0.0,1290.9468994140625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466034293174744,1.0,0.0,0.0,3.646717786788941,3.6467416286468506,8.873553838384396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67529296875,0.0,1529.8536376953125,1895.4371337890625,0.0,1996.1390380859373,0.90455961227417,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049034237861633,0.2386825084686279,0.2193898409605026,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807662308216095,0.3642382323741913,0.3495828211307525,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643450498580933,0.4917449951171875,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120511531829834,0.2458226531744003,0.237846091389656,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760625600814819,0.1311666369438171,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,292.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840221107006073,1.0,1.0,0.0,1.0,-2.296137571334839,2.296133279800415,4.23909932578681e-06,1.772764801979065,0.8980659246444702,0.8980659246444702,0.0,153.3792266845703,130.0,21129.787109375,-0.0,1290.9468994140625,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466034293174744,1.0,0.0,0.0,3.646717786788941,3.6467416286468506,8.873553838384396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67529296875,0.0,1529.8536376953125,1895.4371337890625,0.0,1996.1390380859373,0.90455961227417,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057711482048035,0.2375904768705368,0.2181953191757202,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086524605751038,0.3625250458717346,0.3477403521537781,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624119520187378,0.4873618483543396,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.712738037109375,0.2444971203804016,0.2364065200090408,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759076476097107,0.1300267875194549,0.6083207130432129,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,292.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800006151199341,1.0,1.0,0.0,1.0,-2.278430938720703,2.2784268856048584,4.174090008746134e-06,1.75900399684906,0.898871660232544,0.898871660232544,0.0,150.7417449951172,130.0,20357.240234375,-0.0,1260.18603515625,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280905842781067,1.0,0.0,0.0,3.646074771881104,3.6460988521575928,8.870425176610297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.65966796875,0.0,1528.9150390625,1895.4371337890625,0.0,1839.0947265625,0.9044404029846193,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077504396438599,0.2367233783006668,0.2172525227069854,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107312917709351,0.3610509932041168,0.3461725413799286,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615177631378174,0.4814039468765259,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143922448158264,0.2433521300554275,0.2351591736078262,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767685770988464,0.1290524005889892,0.603120744228363,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,291.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754284620285034,1.0,1.0,0.0,1.0,-2.260514259338379,2.260510206222534,4.108836947125383e-06,1.7450716495513916,0.8986720442771912,0.8986720442771912,0.0,147.37730407714844,118.0,20102.904296875,-0.0,1226.79443359375,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147608399391174,1.0,0.0,0.0,3.6465680599212646,3.646591901779175,8.8728251057546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.05859375,0.0,1529.3480224609375,1895.4371337890625,0.0,1729.133056640625,0.902499794960022,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131763696670532,0.2347836792469024,0.2153197675943374,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.816532552242279,0.35793337225914,0.3430252969264984,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609866261482239,0.4665750563144684,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191612720489502,0.2409643530845642,0.2326713353395462,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,291.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553298950195,1.0,1.0,0.0,1.0,-2.221996307373047,2.221992492675781,3.970435045630438e-06,1.715139627456665,0.8970301151275635,0.8970301151275635,0.0,139.35406494140625,121.0,19424.126953125,-0.0,1153.5570068359375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965017318725586,1.0,0.0,0.0,3.6252129077911377,3.6252365112304688,8.769206942815799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.964111328125,0.0,1503.5509033203125,1895.4371337890625,0.0,1583.255615234375,0.8961489796638489,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131763696670532,0.2347836792469024,0.2153197675943374,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.816532552242279,0.35793337225914,0.3430252969264984,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609866261482239,0.4665750563144684,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191612720489502,0.2409643530845642,0.2326713353395462,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802662372589111,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,291.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553298950195,1.0,1.0,0.0,1.0,-2.221996307373047,2.221992492675781,3.970435045630438e-06,1.715139627456665,0.8970301151275635,0.8970301151275635,0.0,139.35406494140625,121.0,19424.126953125,-0.0,1153.5570068359375,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965017318725586,1.0,0.0,0.0,3.6252129077911377,3.6252365112304688,8.769206942815799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.964111328125,0.0,1503.5509033203125,1895.4371337890625,0.0,1583.255615234375,0.8961489796638489,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149540781974792,0.0,0.2131737470626831,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185393214225769,0.0,0.3396763503551483,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446549415588,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206088304519653,0.0,0.2300770431756973,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808093547821045,0.0,0.5844804644584656,285.1982727050781,294.1499938964844,293.75,285.8157043457031,291.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917316913604736,2.191727876663208,3.863197889586445e-06,1.6914643049240112,0.0,0.0,0.0,134.78700256347656,60.0,18980.935546875,-0.0,1104.04150390625,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580425262451172,3.5804483890533447,8.5538670191454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149540781974792,0.0,0.2131737470626831,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185393214225769,0.0,0.3396763503551483,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446549415588,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206088304519653,0.0,0.2300770431756973,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808093547821045,0.0,0.5844804644584656,285.1982727050781,294.1499938964844,293.75,285.8157043457031,291.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917316913604736,2.191727876663208,3.863197889586445e-06,1.6914643049240112,0.0,0.0,0.0,134.78700256347656,60.0,18980.935546875,-0.0,1104.04150390625,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580425262451172,3.5804483890533447,8.5538670191454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0458984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.1458326280117035,0.0,0.0016024456126615,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.414602130651474,0.0,0.001687457319349,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.414602130651474,0.0,0.0012463509337976,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.2981830835342407,0.0,0.0016874530119821,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0080044781789183,285.2686462402344,294.1499938964844,293.6954650878906,285.789794921875,291.72637939453125,296.568115234375,284.5903625488281,0.0,0.0,0.7897212505340576,0.7897212505340576,0.2102787345647812,1.0,-0.0170766618102788,0.0171924550086259,-0.00011579234706,-0.021493898704648,0.0,0.0,0.0,-0.0900078490376472,60.0,1172.7877197265625,-0.0,-1.988216899917461e-05,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.18804881721735e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0788597662805821e-12,1.0789546339706746e-12,2.82242917194678e-18,4.881398063538711e-11,4.8813911246448065e-11,7.110230802035542e-17,0.0,0.0,-0.0,0.0,0.0,1.2301034999070359e-21,4.654259994148041e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.0008556012180633,297.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0013226938899606,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25518798828125,0.0,0.0,0.0009340950055047,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,0.0009213454322889,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.002518956316635,285.26220703125,294.1499938964844,293.6464233398437,285.7675170898437,291.71954345703125,296.0657653808594,284.2887878417969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0195057336241006,0.0184253994375467,0.0010803325567394,-0.0215513221919536,0.0,0.0,0.0,-0.1035019531846046,60.0,512.4420776367188,-0.0,-4.216866727801971e-06,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.24177222693499e-28,3.830262991860599e-28,4.373960876867334e-31,-4.725769693479765e-18,-4.7224047227479e-18,-3.364981233182087e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.00012198206241,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,0.0001406109076924,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0001336779241682,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0001290397340198,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0005587272462435,285.25897216796875,294.1499938964844,293.5948791503906,285.7451171875,291.7173767089844,295.4594421386719,284.1620483398437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013010553084313,0.005330036394298,-0.0040289806202054,-0.0293441005051136,0.0,0.0,0.0,-0.0105264000594615,60.0,202.12635803222656,-0.0,-1.1540828381839677e-07,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2408834213227691e-39,-1.6657767338845544e-39,-3.855000101326858e-40,-8.997733853434417e-21,-7.269949039854345e-21,-1.7277852174768573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.000100552533695,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0001061956281773,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.919276686152443e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001059015630744,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0005009933374822,285.2577209472656,294.1499938964844,293.5435485839844,285.72381591796875,291.71588134765625,294.970947265625,284.1269836425781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001071550999768,0.0014258580049499,-0.0003543070342857,-0.0330460742115974,0.0,0.0,0.0,-0.01105304248631,60.0,78.07750701904297,-0.0,-7.82872717763894e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.499859673276509e-21,2.8222814830489347e-21,2.677577988279182e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.995094296755268e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001052570878528,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.775126869091764e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001052533407346,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004992577596567,285.2565002441406,294.1499938964844,293.49237060546875,285.7035522460937,291.7139892578125,294.5962829589844,284.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651985649019,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.594608306884766,-0.0,-7.734902851552762e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.602064542644041e-21,2.8018402668373586e-21,2.800224073858291e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,9.990429680328816e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0001052047009579,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,7.770457887090743e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0001052040606737,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004990383167751,285.25518798828125,294.1499938964844,293.4413757324219,285.6842956542969,291.711669921875,294.3060302734375,284.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.182222366333008,-0.0,-7.727664552703575e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.6031906068763634e-21,2.8016140846386136e-21,2.801576320289359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.982221672544256e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.00010511817527,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.764047768432647e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001051176222972,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0004986287094652,285.2524108886719,294.1499938964844,293.33990478515625,285.64862060546875,291.7055969238281,293.8957214355469,284.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.933484077453613,-0.0,-7.714942995562525e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608632032037e-21,2.801608430083645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.982221672544256e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,0.00010511817527,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,7.764047768432647e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001051176222972,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0004986287094652,285.2524108886719,294.1499938964844,293.33990478515625,285.64862060546875,291.7055969238281,293.8957214355469,284.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.933484077453613,-0.0,-7.714942995562525e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608632032037e-21,2.801608430083645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.973985288525e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001050314385793,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,7.757639832561836e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0001050308856065,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004982173559255,285.2494201660156,294.1499938964844,293.2391357421875,285.6164855957031,291.6977844238281,293.6247253417969,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768607139587402,-0.0,-7.702188042912894e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.973985288525e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,0.0001050314385793,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,7.757639832561836e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0001050308856065,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004982173559255,285.2494201660156,294.1499938964844,293.2391357421875,285.6164855957031,291.6977844238281,293.6247253417969,284.2315368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768607139587402,-0.0,-7.702188042912894e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
