time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.96977832983248e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0001049871352734,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,7.754367106826976e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001049865895765,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.0004980072262696,285.2478332519531,294.1499938964844,293.1881408691406,285.60137939453125,291.693115234375,293.5190734863281,284.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624140268191,1.3162399170596473e-08,0.0010624008718878,-0.0335232056677341,0.0,0.0,0.0,-0.0113379778340458,60.0,6.61923885345459,-0.0,-7.69567805036786e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,9.96571034193039e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.000104944287159,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,7.751202065264806e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0001049437487381,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004978040233254,285.2462463378906,294.1499938964844,293.1390991210937,285.5875244140625,291.6882019042969,293.43084716796875,284.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533741474151611,-0.0,-7.689384773357234e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.957399743143468e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.744737376924604e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001048562335199,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0004973890027031,285.2428894042969,294.1499938964844,293.03973388671875,285.5614624023437,291.67694091796875,293.2792053222656,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408571243286133,-0.0,-7.67653816069469e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.957399743143468e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0001048567719408,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,7.744737376924604e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0001048562335199,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0004973890027031,285.2428894042969,294.1499938964844,293.03973388671875,285.5614624023437,291.67694091796875,293.2792053222656,284.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408571243286133,-0.0,-7.67653816069469e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,9.953232802217826e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,0.0001048128833645,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.741495937807485e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0001048123522195,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.0004971808521077,285.2411499023437,294.1499938964844,292.9903259277344,285.5494384765625,291.6706848144531,293.2132568359375,284.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353609085083008,-0.0,-7.670100643508705e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,9.949057857738808e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001047689147526,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,7.738247950328514e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,0.0001047683908836,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0004969723522663,285.2393798828125,294.1499938964844,292.94110107421875,285.5379943847656,291.6640319824219,293.1516418457031,284.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.299995422363281,-0.0,-7.663653889267152e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.940687596099453e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.731736695859581e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001046802426571,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004965542466379,285.2357177734375,294.1499938964844,292.8431701660156,285.51678466796875,291.6495666503906,293.0375671386719,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1950554847717285,-0.0,-7.65073693287377e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.940687596099453e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0001046807665261,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.731736695859581e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,0.0001046802426571,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004965542466379,285.2357177734375,294.1499938964844,292.8431701660156,285.51678466796875,291.6495666503906,293.0375671386719,284.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.1950554847717285,-0.0,-7.65073693287377e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.932291868608444e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.725205068709329e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001045918397721,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004961349186487,285.2319641113281,294.1499938964844,292.7459716796875,285.49755859375,291.6335144042969,292.93133544921875,284.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092405796051025,-0.0,-7.637792975856429e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.932291868608444e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,0.0001045923490892,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.725205068709329e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001045918397721,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0004961349186487,285.2319641113281,294.1499938964844,292.7459716796875,285.49755859375,291.6335144042969,292.93133544921875,284.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092405796051025,-0.0,-7.637792975856429e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.923874313244596e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.718656706856564e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001045031967805,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0004957145429216,285.22808837890625,294.1499938964844,292.6494445800781,285.48004150390625,291.6159973144531,292.8298034667969,284.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991847038269043,-0.0,-7.624826281471543e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.923874313244596e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0001045036988216,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,7.718656706856564e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001045031967805,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0004957145429216,285.22808837890625,294.1499938964844,292.6494445800781,285.48004150390625,291.6159973144531,292.8298034667969,284.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.991847038269043,-0.0,-7.624826281471543e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.9174641945865e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001044361924869,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.713670493103564e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001044356904458,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0004953943425789,285.2250671386719,294.1499938964844,292.5765686035156,285.4676513671875,291.6016845703125,292.75469970703125,284.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.916783809661865,-0.0,-7.614958974500041e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.915437112795188e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,0.0001044148448272,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,7.71209379308857e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0001044143500621,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004952931194566,285.22412109375,294.1499938964844,292.5536499023437,285.4638977050781,291.59698486328125,292.73126220703125,284.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.8933186531066895,-0.0,-7.611841823518263e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,9.911212691804394e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0001043703596224,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,7.708807243034244e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.0001043698648572,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,0.0004950821166858,285.2221069335937,294.1499938964844,292.5060119628906,285.456298828125,291.58697509765625,292.6827697753906,284.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.844801425933838,-0.0,-7.605343910199738e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.906984632834792e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001043258307618,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,7.705518510192633e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0001043253359966,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.000494870939292,285.2200622558594,294.1499938964844,292.4585266113281,285.44891357421875,291.5765991210937,292.6347045898437,284.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.79677152633667,-0.0,-7.598843865253002e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.898518328554928e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.698932313360274e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.000104236183688,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004944480606354,285.2159729003906,294.1499938964844,292.3641357421875,285.4347839355469,291.5548095703125,292.5395812988281,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702145099639893,-0.0,-7.585836669932179e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237854003906,0.0,0.0,9.898518328554928e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001042366711772,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.698932313360274e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,0.000104236183688,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004944480606354,285.2159729003906,294.1499938964844,292.3641357421875,285.4347839355469,291.5548095703125,292.5395812988281,284.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702145099639893,-0.0,-7.585836669932179e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.890041837934405e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,7.69233811297454e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.00010414692224,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004940247163176,285.2118225097656,294.1499938964844,292.2704467773437,285.4212341308594,291.5317077636719,292.4455871582031,284.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609383583068848,-0.0,-7.57282521135494e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.890041837934405e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001041473951772,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,7.69233811297454e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.00010414692224,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004940247163176,285.2118225097656,294.1499938964844,292.2704467773437,285.4212341308594,291.5317077636719,292.4455871582031,284.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609383583068848,-0.0,-7.57282521135494e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.881556616164744e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.685737364226952e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0001040575662045,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004936009063385,285.2076416015625,294.1499938964844,292.1774597167969,285.40802001953125,291.5072937011719,292.3525695800781,284.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.5184245109558105,-0.0,-7.559813042234964e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,9.881556616164744e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0001040580391418,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,7.685737364226952e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,0.0001040575662045,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004936009063385,285.2076416015625,294.1499938964844,292.1774597167969,285.40802001953125,291.5072937011719,292.3525695800781,284.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.5184245109558105,-0.0,-7.559813042234964e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.873066301224752e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0001039686176227,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.679132249904796e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001039681592374,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0004931768053211,285.2033996582031,294.1499938964844,292.085205078125,285.3948669433594,291.4816589355469,292.2603759765625,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.42920446395874,-0.0,-7.546803004743198e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,9.873066301224752e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0001039686176227,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,7.679132249904796e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001039681592374,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,0.0004931768053211,285.2033996582031,294.1499938964844,292.085205078125,285.3948669433594,291.4816589355469,292.2603759765625,284.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.42920446395874,-0.0,-7.546803004743198e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.868819324765354e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001039238995872,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,7.675828965147957e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001039234412019,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0004929646966047,285.2012939453125,294.1499938964844,292.0393371582031,285.38824462890625,291.4683837890625,292.214599609375,284.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385227680206299,-0.0,-7.540300828168256e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21148681640625,0.0,0.0,9.864572348305956e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,0.0001038791742757,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,7.672524952795357e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001038787158904,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0004927525878883,285.1991882324219,294.1499938964844,291.9936218261719,285.3815612792969,291.4548034667969,292.16900634765625,284.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.341660022735596,-0.0,-7.533800783221525e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.856077667791396e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001037897163769,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,7.665916928090155e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001037892652675,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004923283122479,285.1949157714844,294.1499938964844,291.9027709960937,285.3678283691406,291.4267578125,292.078369140625,284.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255727767944336,-0.0,-7.520808509298149e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.856077667791396e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001037897163769,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,7.665916928090155e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,0.0001037892652675,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004923283122479,285.1949157714844,294.1499938964844,291.9027709960937,285.3678283691406,291.4267578125,292.078369140625,284.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.255727767944336,-0.0,-7.520808509298149e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.84758444246836e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001037002730299,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.659310358576477e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001036998291965,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004919040948152,285.190673828125,294.1499938964844,291.8126220703125,285.3534545898437,291.3975830078125,291.9884948730469,284.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171347618103027,-0.0,-7.507829735686755e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.84758444246836e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0001037002730299,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.659310358576477e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2053527832031,0.0,0.0,0.0001036998291965,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0004919040948152,285.190673828125,294.1499938964844,291.8126220703125,285.3534545898437,291.3975830078125,291.9884948730469,284.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171347618103027,-0.0,-7.507829735686755e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.839094855124132e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001036108660628,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.652705971850082e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001036104295053,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0004914801102131,285.1864013671875,294.1499938964844,291.7231750488281,285.33819580078125,291.3673095703125,291.8993225097656,284.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088461399078369,-0.0,-7.49486801510102e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.839094855124132e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001036108660628,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.652705971850082e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001036104295053,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.0004914801102131,285.1864013671875,294.1499938964844,291.7231750488281,285.33819580078125,291.3673095703125,291.8993225097656,284.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088461399078369,-0.0,-7.49486801510102e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.831968054641038e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.000103535807284,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,7.647161692148075e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,0.0001035353780025,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.000491124112159,285.182861328125,294.1499938964844,291.6485900878906,285.32452392578125,291.341064453125,291.8249816894531,284.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.019947528839111,-0.0,-7.483996000701154e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.830611088545992e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001035215173033,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,7.646106678294018e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001035210880218,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004910563584417,285.18218994140625,294.1499938964844,291.6344299316406,285.3218078613281,291.3359680175781,291.8108825683594,284.7276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007009506225586,-0.0,-7.481926189711886e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.82637211563997e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0001034768720273,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.642808486707509e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.0001034764427458,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004908445989713,285.1800537109375,294.1499938964844,291.59033203125,285.3131408691406,291.3199157714844,291.7669372558594,284.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.966806411743164,-0.0,-7.475464514072885e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,9.822134597925468e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.195556640625,0.0,0.0,0.0001034322485793,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.639512477908283e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0001034318265737,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0004906329559162,285.1779479980469,294.1499938964844,291.5464172363281,285.3040771484375,291.3036193847656,291.7231750488281,284.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.926943778991699,-0.0,-7.46900781223303e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.813667566049844e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001033430817187,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.632926281075925e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0001033426669891,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004902100772596,285.1737365722656,294.1499938964844,291.4590759277344,285.2847900390625,291.2702331542969,291.6361694335937,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848206996917725,-0.0,-7.456115724835399e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.813667566049844e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001033430817187,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.632926281075925e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0001033426669891,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0004902100772596,285.1737365722656,294.1499938964844,291.4590759277344,285.2847900390625,291.2702331542969,291.6361694335937,284.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.848206996917725,-0.0,-7.456115724835399e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893005371094,0.0,0.0,9.8052121757064e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.0001032540385494,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,7.626348815392703e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,0.0001032536238199,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0004897877224721,285.1695556640625,294.1499938964844,291.3724670410156,285.2637023925781,291.23590087890625,291.5498962402344,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.770756244659424,-0.0,-7.443251348604464e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
