time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169740,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.640717325964944e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.000101521720353,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.498390186810866e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001015214074868,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.000481571565615,285.0963439941406,294.1499938964844,290.943115234375,284.9891052246094,290.5048522949219,290.8572998046875,284.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207798957824707,-0.0,-7.195256301884001e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.640717325964944e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.000101521720353,299.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.498390186810866e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001015214074868,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.000481571565615,285.0963439941406,294.1499938964844,290.943115234375,284.9891052246094,290.5048522949219,290.8572998046875,284.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.207798957824707,-0.0,-7.195256301884001e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.63281054282561e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001014384542941,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.492239819839597e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001014381414279,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004811766557395,285.09332275390625,294.1499938964844,290.9838562011719,284.9927062988281,290.4769287109375,290.891845703125,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229029655456543,-0.0,-7.183444239444725e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.63281054282561e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001014384542941,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,7.492239819839597e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283264160156,0.0,0.0,0.0001014381414279,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,0.0004811766557395,285.09332275390625,294.1499938964844,290.9838562011719,284.9927062988281,290.4769287109375,290.891845703125,284.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.229029655456543,-0.0,-7.183444239444725e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.624940139474349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001013555738609,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.486118556698784e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001013552682707,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004807835503015,285.0903625488281,294.1499938964844,291.0235900878906,284.99591064453125,290.45025634765625,290.9278259277344,284.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250062942504883,-0.0,-7.17169612585167e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.624940139474349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,0.0001013555738609,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.486118556698784e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0001013552682707,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,0.0004807835503015,285.0903625488281,294.1499938964844,291.0235900878906,284.99591064453125,290.45025634765625,290.9278259277344,284.96441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.250062942504883,-0.0,-7.17169612585167e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.621019853511824e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0001013142900774,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.48306920286268e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0001013139917631,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004805877397302,285.0888977050781,294.1499938964844,291.042724609375,284.99725341796875,290.4374389648437,290.9460144042969,284.96697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.260237693786621,-0.0,-7.165848359136362e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.61710829869844e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,0.0001012730936054,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.480025669792667e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0001012727952911,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004803923657163,285.08746337890625,294.1499938964844,291.0611877441406,284.9983825683594,290.42486572265625,290.9642028808594,284.969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.022002063691616,0.0,0.0,0.0,-0.009155879728496,60.0,4.270072937011719,-0.0,-7.160014803275774e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.609312837710604e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001011910062516,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.473961886717007e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001011907079373,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004800029855687,285.08465576171875,294.1499938964844,291.0955810546875,284.9998779296875,290.40057373046875,291.0,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2884368896484375,-0.0,-7.14839814008883e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.609312837710604e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0001011910062516,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,7.473961886717007e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001011907079373,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004800029855687,285.08465576171875,294.1499938964844,291.0955810546875,284.9998779296875,290.40057373046875,291.0,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2884368896484375,-0.0,-7.14839814008883e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.601556666893885e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001011093190754,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.467928662663326e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001011090280371,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004796155844815,285.0818786621094,294.1499938964844,291.12567138671875,285.00006103515625,290.3773193359375,291.03424072265625,284.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304251194000244,-0.0,-7.136848978461785e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.601556666893885e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,0.0001011093190754,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,7.467928662663326e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,0.0001011090280371,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004796155844815,285.0818786621094,294.1499938964844,291.12567138671875,285.00006103515625,290.3773193359375,291.03424072265625,284.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.304251194000244,-0.0,-7.136848978461785e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.593839786248282e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001010280539048,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.461925997631624e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001010277628665,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004792301042471,285.0791931152344,294.1499938964844,291.1503601074219,284.9986267089844,290.35498046875,291.0658874511719,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316773891448975,-0.0,-7.12536731839464e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.593839786248282e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0001010280539048,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,7.461925997631624e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,0.0001010277628665,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004792301042471,285.0791931152344,294.1499938964844,291.1503601074219,284.9986267089844,290.35498046875,291.0658874511719,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.316773891448975,-0.0,-7.12536731839464e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.586162195773797e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001009472034638,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,7.455953891621903e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.000478846632177,285.0765686035156,294.1499938964844,291.1685791015625,284.9953308105469,290.3334655761719,291.09393310546875,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.32523775100708,-0.0,-7.113953870430123e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.586162195773797e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,0.0001009472034638,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,7.455953891621903e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001009469197015,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.000478846632177,285.0765686035156,294.1499938964844,291.1685791015625,284.9953308105469,290.3334655761719,291.09393310546875,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.32523775100708,-0.0,-7.113953870430123e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.582339407643305e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0001009069383144,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.452980207744986e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.000100906654552,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004786556819453,285.0752868652344,294.1499938964844,291.1749267578125,284.99285888671875,290.3229675292969,291.1062316894531,284.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.327629089355469,-0.0,-7.108274502343195e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.578525350661948e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001008667750284,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,7.450013072229922e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.000100866491266,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.000478465197375,285.0740051269531,294.1499938964844,291.1792297363281,284.9898376464844,290.3125915527344,291.11724853515625,284.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.020741606131196,0.0,0.0,0.0,-0.0089172646403312,60.0,4.3287529945373535,-0.0,-7.102610055653713e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.570927795721218e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001007867685984,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.444103539455682e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004780857125297,285.071533203125,294.1499938964844,291.1811828613281,284.9818725585937,290.2922058105469,291.1352844238281,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327006340026856,-0.0,-7.091334452979936e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.570927795721218e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0001007867685984,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.444103539455682e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.000100786492112,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004780857125297,285.071533203125,294.1499938964844,291.1811828613281,284.9818725585937,290.2922058105469,291.1352844238281,284.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184611210992898e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.327006340026856,-0.0,-7.091334452979936e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.563371713738889e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.000100707198726,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.438226020894945e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001007069222396,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004777082940563,285.069091796875,294.1499938964844,291.17340087890625,284.97119140625,290.2721252441406,291.14678955078125,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465634793043,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318839550018311,-0.0,-7.080129194036999e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.563371713738889e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.000100707198726,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,7.438226020894945e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001007069222396,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004777082940563,285.069091796875,294.1499938964844,291.17340087890625,284.97119140625,290.2721252441406,291.14678955078125,285.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465634793043,0.0,0.0,0.0,-0.0088235540315508,60.0,4.318839550018311,-0.0,-7.080129194036999e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.55585710471496e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.000100628058135,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.43238051654771e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001006277889246,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004773329419549,285.06671142578125,294.1499938964844,291.15478515625,284.9573974609375,290.25213623046875,291.1508178710937,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.30360746383667,-0.0,-7.068993568282167e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,9.55585710471496e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,0.000100628058135,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.43238051654771e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0001006277889246,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004773329419549,285.06671142578125,294.1499938964844,291.15478515625,284.9573974609375,290.25213623046875,291.1508178710937,285.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661581396549e-09,0.0010182296391576,-0.0200010687112808,0.0,0.0,0.0,-0.0087770828977227,60.0,4.30360746383667,-0.0,-7.068993568282167e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.548384696245192e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001005493613774,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.426567754009739e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004769596853293,285.0644226074219,294.1499938964844,291.1242370605469,284.9402160644531,290.2320556640625,291.1463928222656,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308706715703,60.0,4.280580997467041,-0.0,-7.057929707343646e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.548384696245192e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0001005493613774,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.426567754009739e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.000100549099443,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004769596853293,285.0644226074219,294.1499938964844,291.1242370605469,284.9402160644531,290.2320556640625,291.1463928222656,285.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308706715703,60.0,4.280580997467041,-0.0,-7.057929707343646e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.5446637715213e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0001005101876216,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.423674105666578e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0001005099184112,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0004767738573718,285.06329345703125,294.1499938964844,291.1041259765625,284.93023681640625,290.2218933105469,291.1405944824219,285.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856990613674952e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.265795230865479,-0.0,-7.052424422226977e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.540953760733828e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001004711157293,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,7.420788460876793e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001004708537948,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0004765885532833,285.06219482421875,294.1499938964844,291.08062744140625,284.9192810058594,290.2116394042969,291.13232421875,285.0136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712077116477e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.0086849220097064,60.0,4.248817443847656,-0.0,-7.046936190135966e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001003933066385,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.415041181957349e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001003930447041,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004762195167131,285.0599975585937,294.1499938964844,291.0229187011719,284.89422607421875,290.190673828125,291.1082763671875,285.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,4.208159446716309,-0.0,-7.036014437744599e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.533565753372386e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.0001003933066385,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.415041181957349e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.0001003930447041,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004762195167131,285.0599975585937,294.1499938964844,291.0229187011719,284.89422607421875,290.190673828125,291.1082763671875,285.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728191614151,0.0,0.0,0.0,-0.008639233186841,60.0,4.208159446716309,-0.0,-7.036014437744599e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.526207577437162e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001003158176899,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.409317186102271e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003155630314,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004758519935421,285.0578918457031,294.1499938964844,290.95001220703125,284.8645935058594,290.1688842773437,291.0729064941406,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150746675208,7.626765885504483e-09,0.0010150671005249,-0.0190324354916811,0.0,0.0,0.0,-0.0085937324911355,60.0,4.157319068908691,-0.0,-7.025145265515675e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.526207577437162e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001003158176899,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,7.409317186102271e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001003155630314,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0004758519935421,285.0578918457031,294.1499938964844,290.95001220703125,284.8645935058594,290.1688842773437,291.0729064941406,285.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150746675208,7.626765885504483e-09,0.0010150671005249,-0.0190324354916811,0.0,0.0,0.0,-0.0085937324911355,60.0,4.157319068908691,-0.0,-7.025145265515675e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.515770943835378e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001002059143502,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.401199400192127e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004753306566271,285.0558166503906,294.1499938964844,290.8644714355469,284.8321533203125,290.1461181640625,291.0263977050781,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496624654379502e-09,0.0010139544028788,-0.0186915844678878,0.0,0.0,0.0,-0.0085292169824242,60.0,4.096546173095703,-0.0,-7.00974851497449e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.515770943835378e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0001002059143502,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,7.401199400192127e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001002056596917,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004753306566271,285.0558166503906,294.1499938964844,290.8644714355469,284.8321533203125,290.1461181640625,291.0263977050781,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496624654379502e-09,0.0010139544028788,-0.0186915844678878,0.0,0.0,0.0,-0.0085292169824242,60.0,4.096546173095703,-0.0,-7.00974851497449e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.499527368461712e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001000348565867,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.388564699795097e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001000346019282,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004745193000417,285.0538330078125,294.1499938964844,290.7700500488281,284.7988586425781,290.1221618652344,290.9691162109375,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294134629631799e-09,0.0010122230742126,-0.0181612316519022,0.0,0.0,0.0,-0.0084288343787193,60.0,4.02622652053833,-0.0,-6.98582596214692e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.499527368461712e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001000348565867,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.388564699795097e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,0.0001000346019282,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,0.0004745193000417,285.0538330078125,294.1499938964844,290.7700500488281,284.7988586425781,290.1221618652344,290.9691162109375,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294134629631799e-09,0.0010122230742126,-0.0181612316519022,0.0,0.0,0.0,-0.0084288343787193,60.0,4.02622652053833,-0.0,-6.98582596214692e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,9.489382500760256e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.9928023701068e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,7.380673923762515e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,9.992777631850912e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.0004740125732496,285.0528564453125,294.1499938964844,290.7197265625,284.7818298339844,290.1096496582031,290.9368591308594,285.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111490264534,7.167686000286721e-09,0.0010111419251188,-0.0178300365805625,0.0,0.0,0.0,-0.0083661489188671,60.0,3.9878318309783936,-0.0,-6.9709074068669e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.478275751462206e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.981106268242002e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.372035179287195e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.981081529986112e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004734577669296,285.0518798828125,294.1499938964844,290.6674194335937,284.7645568847656,290.0968322753906,290.9027709960937,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029248738632532e-09,0.0010099582141265,-0.0174674317240715,0.0,0.0,0.0,-0.0082975197583436,60.0,3.947824001312256,-0.0,-6.954593345653849e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.452956874156372e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.954444249160588e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.352342072408646e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.9544195109047e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004721930599771,285.0500183105469,294.1499938964844,290.55712890625,284.72918701171875,290.0702209472656,290.8295288085937,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713688271986484e-09,0.0010072599397972,-0.0166408717632293,0.0,0.0,0.0,-0.0081410836428403,60.0,3.862689018249512,-0.0,-6.917476724765947e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
