time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.452956874156372e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.954444249160588e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.352342072408646e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,9.9544195109047e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,0.0004721930599771,285.0500183105469,294.1499938964844,290.55712890625,284.72918701171875,290.0702209472656,290.8295288085937,285.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713688271986484e-09,0.0010072599397972,-0.0166408717632293,0.0,0.0,0.0,-0.0081410836428403,60.0,3.862689018249512,-0.0,-6.917476724765947e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.424478048458695e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.924454207066448e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.330191147048026e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.000470770522952,285.0482177734375,294.1499938964844,290.4398193359375,284.6926574707031,290.04205322265625,290.75006103515625,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358756632351969e-09,0.0010042249923571,-0.0157111454755067,0.0,0.0,0.0,-0.0079651288688182,60.0,3.7710988521575928,-0.0,-6.87584815750597e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.424478048458695e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.924454207066448e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.330191147048026e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.92443019640632e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.000470770522952,285.0482177734375,294.1499938964844,290.4398193359375,284.6926574707031,290.04205322265625,290.75006103515625,285.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358756632351969e-09,0.0010042249923571,-0.0157111454755067,0.0,0.0,0.0,-0.0079651288688182,60.0,3.7710988521575928,-0.0,-6.87584815750597e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.394001972395928e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.892360685626044e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.306486804736778e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0004692481888923,285.04644775390625,294.1499938964844,290.316162109375,284.6548767089844,290.0123596191406,290.6659851074219,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.9789435624679754e-09,0.0010009772377088,-0.0147161986678838,0.0,0.0,0.0,-0.0077768391929566,60.0,3.674441576004028,-0.0,-6.8314399470637e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.394001972395928e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.892360685626044e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,7.306486804736778e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,9.89233740256168e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,0.0004692481888923,285.04644775390625,294.1499938964844,290.316162109375,284.6548767089844,290.0123596191406,290.6659851074219,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009832913056,5.9789435624679754e-09,0.0010009772377088,-0.0147161986678838,0.0,0.0,0.0,-0.0077768391929566,60.0,3.674441576004028,-0.0,-6.8314399470637e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.859535930445418e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.282242586370558e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.859512647381052e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004676911630667,285.0447692871094,294.1499938964844,290.18670654296875,284.6157531738281,289.9810791015625,290.578369140625,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590477414330053e-09,0.0009976554429158,-0.0136985406279563,0.0,0.0,0.0,-0.0075842598453164,60.0,3.573614835739136,-0.0,-6.786169137740218e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.362831042381003e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.859535930445418e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,7.282242586370558e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.859512647381052e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.0004676911630667,285.0447692871094,294.1499938964844,290.18670654296875,284.6157531738281,289.9810791015625,290.578369140625,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590477414330053e-09,0.0009976554429158,-0.0136985406279563,0.0,0.0,0.0,-0.0075842598453164,60.0,3.573614835739136,-0.0,-6.786169137740218e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.347425657324492e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,9.843313455348834e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,7.270259811775759e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.843290172284468e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0004669216577894,285.0439453125,294.1499938964844,290.1200256347656,284.595703125,289.9647521972656,290.533447265625,285.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.3984896553060935e-09,0.0009960137540474,-0.0131955770775675,0.0,0.0,0.0,-0.0074890828691422,60.0,3.521894216537476,-0.0,-6.763850990409992e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.332484478363769e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.827579197008164e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.258638652274385e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.82755664153956e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,0.0004661753191612,285.04315185546875,294.1499938964844,290.0521240234375,284.57525634765625,289.947998046875,290.4879455566406,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944266639649,5.21228837868648e-09,0.0009944214252755,-0.0127077633515,0.0,0.0,0.0,-0.0073967743664979,60.0,3.4695043563842773,-0.0,-6.742240543644584e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.304320701630786e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.79792166617699e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.236732926685363e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.797899110708386e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004647685273084,285.04156494140625,294.1499938964844,289.9130554199219,284.5332946777344,289.9133605957031,290.3956604003906,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914248948916,4.861297142610965e-09,0.0009914200054481,-0.0117882071062922,0.0,0.0,0.0,-0.0072227725759148,60.0,3.363463878631592,-0.0,-6.701598209701842e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,9.304320701630786e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.79792166617699e-05,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.236732926685363e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.797899110708386e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,0.0004647685273084,285.04156494140625,294.1499938964844,289.9130554199219,284.5332946777344,289.9133605957031,290.3956604003906,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914248948916,4.861297142610965e-09,0.0009914200054481,-0.0117882071062922,0.0,0.0,0.0,-0.0072227725759148,60.0,3.363463878631592,-0.0,-6.701598209701842e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.280043741455302e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.772356133908032e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.217850361485034e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.77233357843943e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004635558580048,285.0400695800781,294.1499938964844,289.7700500488281,284.4898986816406,289.8768615722656,290.30145263671875,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888370987027,4.558729838066711e-09,0.0009888325585052,-0.0109954923391342,0.0,0.0,0.0,-0.0070727756246924,60.0,3.256072759628296,-0.0,-6.666661533927254e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.280043741455302e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.772356133908032e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.217850361485034e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.77233357843943e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,0.0004635558580048,285.0400695800781,294.1499938964844,289.7700500488281,284.4898986816406,289.8768615722656,290.30145263671875,285.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888370987027,4.558729838066711e-09,0.0009888325585052,-0.0109954923391342,0.0,0.0,0.0,-0.0070727756246924,60.0,3.256072759628296,-0.0,-6.666661533927254e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.260911610908806e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.752208279678598e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.202968845376745e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.752186451805755e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004626001755241,285.0386047363281,294.1499938964844,289.623779296875,284.4449768066406,289.83856201171875,290.2050170898437,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320270807767201e-09,0.0009867933113127,-0.0103707239031791,0.0,0.0,0.0,-0.0069545600563287,60.0,3.1483194828033447,-0.0,-6.639191951762768e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.260911610908806e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,9.752208279678598e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.202968845376745e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,9.752186451805755e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004626001755241,285.0386047363281,294.1499938964844,289.623779296875,284.4449768066406,289.83856201171875,290.2050170898437,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867976186797,4.320270807767201e-09,0.0009867933113127,-0.0103707239031791,0.0,0.0,0.0,-0.0069545600563287,60.0,3.1483194828033447,-0.0,-6.639191951762768e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.247891284758224e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.738497465150432e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.192842167569324e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.73847636487335e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004619498213287,285.0372009277344,294.1499938964844,289.474853515625,284.39862060546875,289.79840087890625,290.10552978515625,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.157969968332509e-09,0.0009854051750153,-0.0099454848095774,0.0,0.0,0.0,-0.0068740993738174,60.0,3.0408763885498047,-0.0,-6.620527415179822e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,9.247891284758224e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,9.738497465150432e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,7.192842167569324e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.73847636487335e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0004619498213287,285.0372009277344,294.1499938964844,289.474853515625,284.39862060546875,289.79840087890625,290.10552978515625,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854093659669,4.157969968332509e-09,0.0009854051750153,-0.0099454848095774,0.0,0.0,0.0,-0.0068740993738174,60.0,3.0408763885498047,-0.0,-6.620527415179822e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.243987733498216e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,9.734386549098416e-05,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.189805182861164e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.734364721225576e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,0.0004617548256646,285.0365295410156,294.1499938964844,289.39959716796875,284.3749084472656,289.7775573730469,290.0540466308594,285.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849929483607,4.1092875768811155e-09,0.0009849888738244,-0.0098179327324032,0.0,0.0,0.0,-0.0068499650806188,60.0,2.987452983856201,-0.0,-6.61493402276392e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.241413499694318e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,9.731675527291372e-05,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.187802839325741e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,9.731654427014293e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,0.0004616262449417,285.0358581542969,294.1499938964844,289.32391357421875,284.350830078125,289.7562866210937,290.00152587890625,285.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847182082012,4.077176818384487e-09,0.0009847141336649,-0.0097337998449802,0.0,0.0,0.0,-0.0068340459838509,60.0,2.9342193603515625,-0.0,-6.611246305965325e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.24112682696432e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.731373575050384e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.187579467426986e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.731352474773304e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004616119549609,285.0345764160156,294.1499938964844,289.17156982421875,284.3016357421875,289.71240234375,289.8919372558594,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073525072811891e-09,0.000984682701528,-0.0097242314368486,0.0,0.0,0.0,-0.0068322345614433,60.0,2.828545331954956,-0.0,-6.610827085751225e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.24112682696432e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.731373575050384e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,7.187579467426986e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.731352474773304e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719909667969,0.0,0.0,0.0004616119549609,285.0345764160156,294.1499938964844,289.17156982421875,284.3016357421875,289.71240234375,289.8919372558594,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073525072811891e-09,0.000984682701528,-0.0097242314368486,0.0,0.0,0.0,-0.0068322345614433,60.0,2.828545331954956,-0.0,-6.610827085751225e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.246040281141175e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.736546780914068e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.191400800365955e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.736526408232749e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004618573875632,285.0333251953125,294.1499938964844,289.0184020996094,284.2511291503906,289.6665344238281,289.7748107910156,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134660613885899e-09,0.000985205406323,-0.0098844124004244,0.0,0.0,0.0,-0.0068625411950051,60.0,2.7239551544189453,-0.0,-6.617849379608742e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.246040281141175e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,9.736546780914068e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.191400800365955e-05,298.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.736526408232749e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0004618573875632,285.0333251953125,294.1499938964844,289.0184020996094,284.2511291503906,289.6665344238281,289.7748107910156,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134660613885899e-09,0.000985205406323,-0.0098844124004244,0.0,0.0,0.0,-0.0068625411950051,60.0,2.7239551544189453,-0.0,-6.617849379608742e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.254396718461066e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.745346324052662e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.197899685706943e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.745325951371342e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004622748238034,285.0321350097656,294.1499938964844,288.8651123046875,284.19940185546875,289.61883544921875,289.6497802734375,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.2386982812558935e-09,0.0009860949357971,-0.0101570002734661,0.0,0.0,0.0,-0.0069141169078648,60.0,2.620235204696656,-0.0,-6.629807813851586e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,9.254396718461066e-05,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,9.745346324052662e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.197899685706943e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.745325951371342e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004622748238034,285.0321350097656,294.1499938964844,288.8651123046875,284.19940185546875,289.61883544921875,289.6497802734375,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.2386982812558935e-09,0.0009860949357971,-0.0101570002734661,0.0,0.0,0.0,-0.0069141169078648,60.0,2.620235204696656,-0.0,-6.629807813851586e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.263908577850088e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.755362407304348e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.205297151813284e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.755342762218788e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0004627499729394,285.0309753417969,294.1499938964844,288.7122497558594,284.1465759277344,289.5692138671875,289.51666259765625,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.357132876720016e-09,0.0009871076326817,-0.0104673048481345,0.0,0.0,0.0,-0.0069728302769362,60.0,2.5171573162078857,-0.0,-6.643434602437992e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.263908577850088e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.755362407304348e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.205297151813284e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.755342762218788e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0004627499729394,285.0309753417969,294.1499938964844,288.7122497558594,284.1465759277344,289.5692138671875,289.51666259765625,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.357132876720016e-09,0.0009871076326817,-0.0104673048481345,0.0,0.0,0.0,-0.0069728302769362,60.0,2.5171573162078857,-0.0,-6.643434602437992e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.26836801227182e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.76005831034854e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,7.208765600807965e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.760038665262982e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,0.0004629727627616,285.0304260253906,294.1499938964844,288.6361999511719,284.1197814941406,289.543701171875,289.4473571777344,285.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.412657350627569e-09,0.0009875826071947,-0.0106127820909023,0.0,0.0,0.0,-0.0070003569126129,60.0,2.4657745361328125,-0.0,-6.649828065974361e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.272234456148e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.764129936229438e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,7.211772754089907e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.76411029114388e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.0004631658957805,285.0298767089844,294.1499938964844,288.5604858398437,284.0927734375,289.5177001953125,289.3765869140625,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879986755549,4.460792180083217e-09,0.0009879942517727,-0.0107388962060213,0.0,0.0,0.0,-0.0070242192596197,60.0,2.414459228515625,-0.0,-6.655372430941497e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.277497156290336e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.7696713055484e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.215865480247885e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.76965166046284e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.000463428790681,285.02880859375,294.1499938964844,288.4104309082031,284.0381774902344,289.46453857421875,289.2322692871094,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885588660836,4.526284236305855e-09,0.000988554325886,-0.0109104858711361,0.0,0.0,0.0,-0.0070566874928772,60.0,2.311999559402466,-0.0,-6.662920526423477e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.277497156290336e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.7696713055484e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,7.215865480247885e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,9.76965166046284e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,0.000463428790681,285.02880859375,294.1499938964844,288.4104309082031,284.0381774902344,289.46453857421875,289.2322692871094,285.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885588660836,4.526284236305855e-09,0.000988554325886,-0.0109104858711361,0.0,0.0,0.0,-0.0070566874928772,60.0,2.311999559402466,-0.0,-6.662920526423477e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.27864239201881e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.770877659320833e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,7.216756057459861e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.770858014235272e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004634860088117,285.0278015136719,294.1499938964844,288.2626953125,283.98291015625,289.4096069335937,289.0859375,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540480880166342e-09,0.000988675863482,-0.0109476810321211,0.0,0.0,0.0,-0.0070637254975736,60.0,2.209954261779785,-0.0,-6.664557616886668e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.27864239201881e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0659484863281,0.0,0.0,9.770877659320833e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,7.216756057459861e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.770858014235272e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0004634860088117,285.0278015136719,294.1499938964844,288.2626953125,283.98291015625,289.4096069335937,289.0859375,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540480880166342e-09,0.000988675863482,-0.0109476810321211,0.0,0.0,0.0,-0.0070637254975736,60.0,2.209954261779785,-0.0,-6.664557616886668e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.275783668272196e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.214531797217205e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.767847222974524e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0004633432254195,285.02685546875,294.1499938964844,288.1178894042969,283.9272155761719,289.35308837890625,288.9402160644531,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.5047894303706926e-09,0.0009883707389235,-0.0108541687950491,0.0,0.0,0.0,-0.007046032231301,60.0,2.1087327003479004,-0.0,-6.660442863903884e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.275783668272196e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.767866868060082e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.214531797217205e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,9.767847222974524e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,0.0004633432254195,285.02685546875,294.1499938964844,288.1178894042969,283.9272155761719,289.35308837890625,288.9402160644531,285.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.5047894303706926e-09,0.0009883707389235,-0.0108541687950491,0.0,0.0,0.0,-0.007046032231301,60.0,2.1087327003479004,-0.0,-6.660442863903884e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.269821748603135e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.761589171830563e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.209894829429686e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.761569526745006e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0004630454641301,285.02593994140625,294.1499938964844,287.9766845703125,283.8713073730469,289.29510498046875,288.7969970703125,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430441791214434e-09,0.0009877351112663,-0.0106593770906329,0.0,0.0,0.0,-0.0070091756060719,60.0,2.008949041366577,-0.0,-6.651875850138822e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.269821748603135e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.761589171830563e-05,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.209894829429686e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.761569526745006e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622863769531,0.0,0.0,0.0004630454641301,285.02593994140625,294.1499938964844,287.9766845703125,283.8713073730469,289.29510498046875,288.7969970703125,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430441791214434e-09,0.0009877351112663,-0.0106593770906329,0.0,0.0,0.0,-0.0070091756060719,60.0,2.008949041366577,-0.0,-6.651875850138822e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.266033885069191e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.757599764270708e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.206948066595942e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,9.757580846780912e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004628562601283,285.0255126953125,294.1499938964844,287.9075927734375,283.84332275390625,289.2655944824219,288.72674560546875,285.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873355738818,4.3832093510332015e-09,0.0009873311500996,-0.0105356257408857,0.0,0.0,0.0,-0.0069857602939009,60.0,1.959847331047058,-0.0,-6.646436645496578e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,9.261957166017964e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.753306221682578e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,7.20377720426768e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.75328730419278e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,0.0004626525915227,285.02508544921875,294.1499938964844,287.8396301269531,283.8153686523437,289.2357482910156,288.6575927734375,285.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332374903270875e-09,0.0009868965717032,-0.0104024382308125,0.0,0.0,0.0,-0.0069605596363544,60.0,1.911402940750122,-0.0,-6.640584615524858e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
