time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,7.19697491149418e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004622158012352,285.0242614746094,294.1499938964844,287.7074279785156,283.7596435546875,289.17510986328125,288.52264404296875,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348781806635e-09,0.0009859642013907,-0.0101167829707264,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8167600631713867,-0.0,-6.628042825695958e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,9.253212192561476e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.744097042130306e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601501464844,0.0,0.0,7.19697491149418e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,9.744078852236272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004622158012352,285.0242614746094,294.1499938964844,287.7074279785156,283.7596435546875,289.17510986328125,288.52264404296875,285.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348781806635e-09,0.0009859642013907,-0.0101167829707264,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8167600631713867,-0.0,-6.628042825695958e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.24420019146055e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.734607010614128e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.734588820720091e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0004617656522896,285.0234680175781,294.1499938964844,287.58062744140625,283.704345703125,289.1133728027344,288.39239501953125,285.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850076166912,4.111000873052717e-09,0.000985003542155,-0.0098224226385355,0.0,0.0,0.0,-0.0068508149124681,60.0,1.7256029844284058,-0.0,-6.615130843101724e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.24420019146055e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.734607010614128e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606994628906,0.0,0.0,9.734588820720091e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0004617656522896,285.0234680175781,294.1499938964844,287.58062744140625,283.704345703125,289.1133728027344,288.39239501953125,285.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850076166912,4.111000873052717e-09,0.000985003542155,-0.0098224226385355,0.0,0.0,0.0,-0.0068508149124681,60.0,1.7256029844284058,-0.0,-6.615130843101724e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.728113218443468e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.185168942669407e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004614576464518,285.02276611328125,294.1499938964844,287.4598999023437,283.6498107910156,289.0505676269531,288.2666931152344,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.03410282956429e-09,0.0009843457955867,-0.0096209421753883,0.0,0.0,0.0,-0.0068126921541988,60.0,1.6389176845550537,-0.0,-6.606300928524433e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.23803381738253e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.728113218443468e-05,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,7.185168942669407e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.728095028549431e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004614576464518,285.02276611328125,294.1499938964844,287.4598999023437,283.6498107910156,289.0505676269531,288.2666931152344,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.03410282956429e-09,0.0009843457955867,-0.0096209421753883,0.0,0.0,0.0,-0.0068126921541988,60.0,1.6389176845550537,-0.0,-6.606300928524433e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.23107800190337e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.72078851191327e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.1797585405875e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.720771049614996e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004611102340277,285.0220642089844,294.1499938964844,287.3458557128906,283.5962219238281,288.9868469238281,288.1448669433594,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836083045229,3.947374871415832e-09,0.0009836043464019,-0.0093937050551176,0.0,0.0,0.0,-0.006769698113203,60.0,1.5568149089813232,-0.0,-6.596348356424643e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,9.23107800190337e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.72078851191327e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.1797585405875e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.720771049614996e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004611102340277,285.0220642089844,294.1499938964844,287.3458557128906,283.5962219238281,288.9868469238281,288.1448669433594,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836083045229,3.947374871415832e-09,0.0009836043464019,-0.0093937050551176,0.0,0.0,0.0,-0.006769698113203,60.0,1.5568149089813232,-0.0,-6.596348356424643e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.225749090546742e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0582275390625,0.0,0.0,9.71517656580545e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,7.1756134275347e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.715159103507176e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004608440503943,285.0217590332031,294.1499938964844,287.2915344238281,283.56988525390625,288.9547119140625,288.0859069824219,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.88094623104962e-09,0.0009830363560467,-0.0092196529731154,0.0,0.0,0.0,-0.0067367670126259,60.0,1.5172679424285889,-0.0,-6.588731338297293e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.2194888566155e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.708584548207e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,7.170744356699288e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,9.708567085908726e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564880371094,0.0,0.0,0.0004605313297361,285.0214233398437,294.1499938964844,287.2391052246094,283.5438842773437,288.9223937988281,288.0287780761719,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982373021543,3.802916204165285e-09,0.0009823691798374,-0.0090152025222778,0.0,0.0,0.0,-0.0066980845294892,60.0,1.47891104221344,-0.0,-6.579788447425018e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.694400068838148e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.160267705330625e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.694382606539877e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004598585364874,285.0208435058594,294.1499938964844,287.1402893066406,283.4930419921875,288.857421875,287.91998291015625,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.635032053139753e-09,0.0009809335460886,-0.0085753183811903,0.0,0.0,0.0,-0.0066148568876087,60.0,1.405891180038452,-0.0,-6.560568976965443e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.206019603880122e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,9.694400068838148e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,7.160267705330625e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.694382606539877e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004598585364874,285.0208435058594,294.1499938964844,287.1402893066406,283.4930419921875,288.857421875,287.91998291015625,285.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809371549636,3.635032053139753e-09,0.0009809335460886,-0.0085753183811903,0.0,0.0,0.0,-0.0066148568876087,60.0,1.405891180038452,-0.0,-6.560568976965443e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.192702418658882e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.680358925834298e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0004591933102346,285.020263671875,294.1499938964844,287.04998779296875,283.4439392089844,288.7920227050781,287.8188171386719,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795175865292,3.469046383486329e-09,0.0009795142104849,-0.0081404037773609,0.0,0.0,0.0,-0.0065325703471899,60.0,1.3385635614395142,-0.0,-6.541594643749704e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.192702418658882e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,9.680376388132572e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,7.149909652071074e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.680358925834298e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0004591933102346,285.020263671875,294.1499938964844,287.04998779296875,283.4439392089844,288.7920227050781,287.8188171386719,285.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795175865292,3.469046383486329e-09,0.0009795142104849,-0.0081404037773609,0.0,0.0,0.0,-0.0065325703471899,60.0,1.3385635614395142,-0.0,-6.541594643749704e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.178993059322238e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.66593943303451e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.139246736187488e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.665922698331995e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0004585085262078,285.019775390625,294.1499938964844,286.9642944335937,283.39483642578125,288.7263488769531,287.7250366210937,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780563414096,3.2981788411490243e-09,0.0009780530817806,-0.0076926918700337,0.0,0.0,0.0,-0.0064478637650609,60.0,1.275956153869629,-0.0,-6.522090956195825e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.178993059322238e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.66593943303451e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,7.139246736187488e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.665922698331995e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,0.0004585085262078,285.019775390625,294.1499938964844,286.9642944335937,283.39483642578125,288.7263488769531,287.7250366210937,285.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780563414096,3.2981788411490243e-09,0.0009780530817806,-0.0076926918700337,0.0,0.0,0.0,-0.0064478637650609,60.0,1.275956153869629,-0.0,-6.522090956195825e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.161177149508148e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.647178376326336e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.125388947315514e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.647161641623823e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.000457618618384,285.019287109375,294.1499938964844,286.8788452148437,283.3439025878906,288.6604309082031,287.6387939453125,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761576657183,3.0761451164096343e-09,0.0009761545807123,-0.0071109072305262,0.0,0.0,0.0,-0.0063377926126122,60.0,1.2148069143295288,-0.0,-6.496790661003615e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.161177149508148e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.647178376326336e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.125388947315514e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.647161641623823e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.000457618618384,285.019287109375,294.1499938964844,286.8788452148437,283.3439025878906,288.6604309082031,287.6387939453125,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761576657183,3.0761451164096343e-09,0.0009761545807123,-0.0071109072305262,0.0,0.0,0.0,-0.0063377926126122,60.0,1.2148069143295288,-0.0,-6.496790661003615e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,9.149171091848984e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.634534944780172e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.11605025571771e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.634518210077658e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0529479980469,0.0,0.0,0.0004570188757497,285.0190734863281,294.1499938964844,286.8362121582031,283.3178100585937,288.6274108886719,287.5990295410156,285.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748782031238,2.9265239120945807e-09,0.0009748752927407,-0.0067188572138547,0.0,0.0,0.0,-0.0062636197544634,60.0,1.1842113733291626,-0.0,-6.479768899225746e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,9.137336746789516e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,9.622072684578598e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,7.106846169335768e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,9.622055949876084e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004564277187455,285.01885986328125,294.1499938964844,286.793701171875,283.2913513183594,288.5943603515625,287.5618591308594,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736169013194,2.779047880707708e-09,0.0009736141073517,-0.006332425866276,0.0,0.0,0.0,-0.0061905086040496,60.0,1.1536320447921753,-0.0,-6.463013590973787e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.118878369918092e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.602634963812308e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.092489249771461e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.602618229109794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0004555057093966,285.0184631347656,294.1499938964844,286.7089233398437,283.2373962402344,288.5281066894531,287.49237060546875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716494241729,2.549014332942079e-09,0.0009716468630358,-0.0057296636514365,0.0,0.0,0.0,-0.0060764700174331,60.0,1.0930429697036743,-0.0,-6.436921040631205e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,9.118878369918092e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.602634963812308e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.092489249771461e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.602618229109794e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0004555057093966,285.0184631347656,294.1499938964844,286.7089233398437,283.2373962402344,288.5281066894531,287.49237060546875,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716494241729,2.549014332942079e-09,0.0009716468630358,-0.0057296636514365,0.0,0.0,0.0,-0.0060764700174331,60.0,1.0930429697036743,-0.0,-6.436921040631205e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.101971954805776e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.58483142312616e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.079339411575347e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.58481541601941e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0004546612326521,285.0180969238281,294.1499938964844,286.62457275390625,283.1822204589844,288.4617004394531,287.4291687011719,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.338317761640951e-09,0.0009698451030999,-0.0051775644533336,0.0,0.0,0.0,-0.0059720184653997,60.0,1.0333372354507446,-0.0,-6.413068120991738e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,9.101971954805776e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.58483142312616e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.079339411575347e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,9.58481541601941e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.0004546612326521,285.0180969238281,294.1499938964844,286.62457275390625,283.1822204589844,288.4617004394531,287.4291687011719,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698474314063,2.338317761640951e-09,0.0009698451030999,-0.0051775644533336,0.0,0.0,0.0,-0.0059720184653997,60.0,1.0333372354507446,-0.0,-6.413068120991738e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.084575867746024e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.56651201704517e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.06580831320025e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.56649600993842e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004537922504823,285.0177917480469,294.1499938964844,286.540771484375,283.1260681152344,288.39508056640625,287.3722839355469,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121519404596484e-09,0.0009679912473075,-0.0046094716526567,0.0,0.0,0.0,-0.0058645419776439,60.0,0.9743214845657348,-0.0,-6.388570739090937e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.084575867746024e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.56651201704517e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,7.06580831320025e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.56649600993842e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0004537922504823,285.0177917480469,294.1499938964844,286.540771484375,283.1260681152344,288.39508056640625,287.3722839355469,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679933427833,2.121519404596484e-09,0.0009679912473075,-0.0046094716526567,0.0,0.0,0.0,-0.0058645419776439,60.0,0.9743214845657348,-0.0,-6.388570739090937e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.063941979547964e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544783824821934e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,7.049759733490646e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.544768545310944e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004527615965344,285.0174865722656,294.1499938964844,286.4574890136719,283.06915283203125,288.32830810546875,287.3226318359375,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864391752093297e-09,0.0009657925693318,-0.0039356956258416,0.0,0.0,0.0,-0.0057370727881789,60.0,0.9157360792160034,-0.0,-6.359577042758249e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,9.063941979547964e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544783824821934e-05,299.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,7.049759733490646e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,9.544768545310944e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004527615965344,285.0174865722656,294.1499938964844,286.4574890136719,283.06915283203125,288.32830810546875,287.3226318359375,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657944319769,1.864391752093297e-09,0.0009657925693318,-0.0039356956258416,0.0,0.0,0.0,-0.0057370727881789,60.0,0.9157360792160034,-0.0,-6.359577042758249e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,9.052485984284432e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.532719559501857e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,7.040849595796317e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.532704279990868e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004521893279161,285.0173645019531,294.1499938964844,286.4161071777344,283.0404357910156,288.2948913574219,287.3013916015625,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645735262893,1.7216316150481242e-09,0.0009645718382671,-0.003561605233699,0.0,0.0,0.0,-0.0056663006544113,60.0,0.8865880966186523,-0.0,-6.343508118789033e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,9.04096887097694e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.520591265754774e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,7.031891436781734e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.520575986243784e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0004516140324994,285.0172424316406,294.1499938964844,286.3748779296875,283.0116271972656,288.2614440917969,287.2826232910156,285.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633459849283,1.578108865807337e-09,0.0009633444133214,-0.0031855150591582,0.0,0.0,0.0,-0.0055951494723558,60.0,0.8575666546821594,-0.0,-6.327373824888127e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.020877041621134e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.49943350860849e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.016264135017991e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,9.4994182290975e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.00045061041601,285.0170288085937,294.1499938964844,286.2929382324219,282.9537353515625,288.1944580078125,287.25177001953125,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.327732257472291e-09,0.0009612031863071,-0.0025294197257608,0.0,0.0,0.0,-0.0054710255935788,60.0,0.8001114130020142,-0.0,-6.29927612294523e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.020877041621134e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.49943350860849e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.016264135017991e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501708984375,0.0,0.0,9.4994182290975e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,0.00045061041601,285.0170288085937,294.1499938964844,286.2929382324219,282.9537353515625,288.1944580078125,287.25177001953125,285.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.327732257472291e-09,0.0009612031863071,-0.0025294197257608,0.0,0.0,0.0,-0.0054710255935788,60.0,0.8001114130020142,-0.0,-6.29927612294523e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.011067595565692e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496826171875,0.0,0.0,9.489103103987873e-05,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.008633838267997e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.489088552072644e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0485534667969,0.0,0.0,0.0004501204239204,285.01690673828125,294.1499938964844,286.2345886230469,282.9120483398437,288.1462707519531,287.2345886230469,285.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601587662473,1.205478716848063e-09,0.0009601576020941,-0.0022090612910687,0.0,0.0,0.0,-0.0054104179143905,60.0,0.7595986127853394,-0.0,-6.285579701170718e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.008221968542784e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,9.486106864642352e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.006420491961762e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.486092312727123e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,0.0004499783099163,285.016845703125,294.1499938964844,286.2117919921875,282.8956604003906,288.1273498535156,287.2286682128906,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598554461263,1.1700125313041099e-09,0.000959854281973,-0.0021161239128559,0.0,0.0,0.0,-0.0053928359411656,60.0,0.7439079880714417,-0.0,-6.281608477820555e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.0037050540559e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.48135057114996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.002907659625635e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.481336019234732e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0004497526970226,285.0167541503906,294.1499938964844,286.1314697265625,282.8376159667969,288.060791015625,287.2090759277344,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359733667224,1.0902494462783352e-09,0.0009359723189845,-0.0019303086446598,0.0,0.0,0.0,-0.0052366773597896,60.0,0.6824929714202881,-0.0,-6.275305253211627e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.0037050540559e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.48135057114996e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,7.002907659625635e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,9.481336019234732e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.0004497526970226,285.0167541503906,294.1499938964844,286.1314697265625,282.8376159667969,288.060791015625,287.2090759277344,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359733667224,1.0902494462783352e-09,0.0009359723189845,-0.0019303086446598,0.0,0.0,0.0,-0.0052366773597896,60.0,0.6824929714202881,-0.0,-6.275305253211627e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.003598825074732e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.48123779380694e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.002823986113071e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.481223241891712e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0004497473710216,285.0216979980469,294.1499938964844,286.0520324707031,282.7798156738281,287.997802734375,287.1894836425781,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008976690587587,1.0505161185392351e-09,0.0008976680110208,-0.0018641537753865,0.0,0.0,0.0,-0.0050261481665074,60.0,0.5994728207588196,-0.0,-6.275151065437967e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.003598825074732e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.48123779380694e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,7.002823986113071e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.481223241891712e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0004497473710216,285.0216979980469,294.1499938964844,286.0520324707031,282.7798156738281,287.997802734375,287.1894836425781,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008976690587587,1.0505161185392351e-09,0.0008976680110208,-0.0018641537753865,0.0,0.0,0.0,-0.0050261481665074,60.0,0.5994728207588196,-0.0,-6.275151065437967e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.00247396202758e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.480053995503113e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,7.001949416007847e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.480039443587884e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0004496912006288,285.02447509765625,294.1499938964844,286.0126647949219,282.75103759765625,287.9668884277344,287.1794738769531,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009099348681047,1.0488868662505981e-09,0.0009099338203668,-0.0018476045224815,0.0,0.0,0.0,-0.0050870655104517,60.0,0.5617355704307556,-0.0,-6.273580765991937e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
