time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.002124716062099e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.479685832047836e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,7.001677295193076e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.479671280132608e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0004496737674344,285.02545166015625,294.1499938964844,285.9735717773437,282.7223815917969,287.935791015625,287.1695556640625,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008914629579521,1.0260451377419601e-09,0.0008914619102142,-0.0018060255097225,0.0,0.0,0.0,-0.0049838731065392,60.0,0.5347117185592651,-0.0,-6.273091202047e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.171043838141486e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,4.392316623125225e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,3.244156687287614e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,4.3923100747633725e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0002083518047584,285.0269470214844,294.1499938964844,285.8961181640625,282.66558837890625,287.8758239746094,287.1502380371094,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000840516295284,9.525918942543399e-10,0.0008405153639614,-0.0016638628439977,0.0,0.0,0.0,-0.0046739005483686,60.0,0.472616970539093,-0.0,-1.3467304604830588e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,4.171043838141486e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,4.392316623125225e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,3.244156687287614e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,4.3923100747633725e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0002083518047584,285.0269470214844,294.1499938964844,285.8961181640625,282.66558837890625,287.8758239746094,287.1502380371094,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000840516295284,9.525918942543399e-10,0.0008405153639614,-0.0016638628439977,0.0,0.0,0.0,-0.0046739005483686,60.0,0.472616970539093,-0.0,-1.3467304604830588e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05780029296875,0.0,0.0,9.00783488759771e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577392578125,0.0,0.0,9.485698683420196e-05,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,7.006118539720774e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,9.485684131504968e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004499590140767,285.0293273925781,294.1499938964844,285.8411560058594,282.6252746582031,287.83599853515625,287.1366882324219,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00056163885165,7.661555279092621e-10,0.0005616380949504,-0.0014525965088978,0.0,0.0,0.0,-0.0032083371188491,60.0,0.4075257182121277,-0.0,-6.281043596345627e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,4.627503221854568e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,4.872991485171952e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,3.599181945901364e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584411621094,0.0,0.0,4.872984209214337e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574035644531,0.0,0.0,0.0002311528660356,285.0299987792969,294.1499938964844,285.8197631835937,282.60955810546875,287.8225402832031,287.13153076171875,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006829600315541,8.06902045180635e-10,0.0006829592166468,-0.0014383987290784,0.0,0.0,0.0,-0.0038179224357008,60.0,0.3717381656169891,-0.0,-1.6576176875560122e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,3.091701364610344e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,3.255715273553505e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,2.404664883215446e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,3.255710544181056e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001544365513836,285.0321960449219,294.1499938964844,285.7445678710937,282.5545349121094,287.7855529785156,287.1148986816406,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005234698764979,6.063838875469685e-10,0.0005234692362137,-0.0010707238689064,0.0,0.0,0.0,-0.0029189139604568,60.0,0.2520383894443512,-0.0,-7.399216794823361e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,3.091701364610344e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,3.255715273553505e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,2.404664883215446e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,3.255710544181056e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0001544365513836,285.0321960449219,294.1499938964844,285.7445678710937,282.5545349121094,287.7855529785156,287.1148986816406,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005234698764979,6.063838875469685e-10,0.0005234692362137,-0.0010707238689064,0.0,0.0,0.0,-0.0029189139604568,60.0,0.2520383894443512,-0.0,-7.399216794823361e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,3.027111415576656e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,3.1876988941803575e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,2.354428215767257e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,3.187694528605789e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0001512101589469,285.0422668457031,294.1499938964844,285.67059326171875,282.50067138671875,287.7603759765625,287.1078186035156,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225512627977,4.0343020590860574e-10,0.0003225508553441,-0.0007380740134976,0.0,0.0,0.0,-0.0018168407259508,60.0,0.1604395061731338,-0.0,-7.093285070425281e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,3.027111415576656e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,3.1876988941803575e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,2.354428215767257e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,3.187694528605789e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0001512101589469,285.0422668457031,294.1499938964844,285.67059326171875,282.50067138671875,287.7603759765625,287.1078186035156,285.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225512627977,4.0343020590860574e-10,0.0003225508553441,-0.0007380740134976,0.0,0.0,0.0,-0.0018168407259508,60.0,0.1604395061731338,-0.0,-7.093285070425281e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,2.4834569558152e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,2.6152036298299208e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,1.931584301928524e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,2.615199809952173e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713806152344,0.0,0.0,0.0001240535493707,285.0455322265625,294.1499938964844,285.63409423828125,282.4742736816406,287.7538452148437,287.1082763671875,285.1380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638372825458,3.3018945910789905e-10,0.0002638369332998,-0.0006042367895133,0.0,0.0,0.0,-0.0014862407697364,60.0,0.1253859102725982,-0.0,-4.7742352293767e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,2.005182068387512e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,2.111556386807933e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,1.559591510158498e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744934082031,0.0,0.0,2.111553294525948e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0001001627751975,285.0483093261719,294.1499938964844,285.5979309082031,282.4481811523437,287.7492980957031,287.1098327636719,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136607072316,2.672355114974323e-10,0.0002136604452971,-0.0004889062838628,0.0,0.0,0.0,-0.0012034899555146,60.0,0.096241720020771,-0.0,-3.112419433293212e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.3034302355663384e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,1.37257693495485e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.0137825483980125e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,1.372574843117036e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,6.510889943456277e-05,285.0521545410156,294.1499938964844,285.526611328125,282.3972473144531,287.7442626953125,287.11328125,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388859818689,1.7371123983700443e-10,0.0001388858072459,-0.0003178040205966,0.0,0.0,0.0,-0.0007823050254955,60.0,0.0543933473527431,-0.0,-1.3151221223139942e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.3034302355663384e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,1.37257693495485e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,1.0137825483980125e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,1.372574843117036e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,6.510889943456277e-05,285.0521545410156,294.1499938964844,285.526611328125,282.3972473144531,287.7442626953125,287.11328125,285.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388859818689,1.7371123983700443e-10,0.0001388858072459,-0.0003178040205966,0.0,0.0,0.0,-0.0007823050254955,60.0,0.0543933473527431,-0.0,-1.3151221223139942e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,8.901221917767543e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.373429747938644e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,6.92319690642762e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.373416105518118e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,4.446335151442327e-05,285.0541687011719,294.1499938964844,285.4566955566406,282.3480224609375,287.7420349121094,287.1156921386719,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.484605106990784e-05,1.186284404042226e-10,9.48459273786284e-05,-0.0002170303632738,0.0,0.0,0.0,-0.0005342406220734,60.0,0.0301514603197574,-0.0,-6.133237251404463e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,8.901221917767543e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.373429747938644e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,6.92319690642762e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.373416105518118e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,4.446335151442327e-05,285.0541687011719,294.1499938964844,285.4566955566406,282.3480224609375,287.7420349121094,287.1156921386719,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-9.484605106990784e-05,1.186284404042226e-10,9.48459273786284e-05,-0.0002170303632738,0.0,0.0,0.0,-0.0005342406220734,60.0,0.0301514603197574,-0.0,-6.133237251404463e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,6.549974841618678e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,6.897449111420428e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,5.094442258268828e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,6.897439106978709e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,3.27184097841382e-05,285.0552978515625,294.1499938964844,285.3882751464844,282.3007202148437,287.7408752441406,287.1171569824219,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.97924624546431e-05,8.729275635666056e-11,6.979237514315173e-05,-0.0001597018563188,0.0,0.0,0.0,-0.0003931209794245,60.0,0.0169388614594936,-0.0,-3.3210065253364007e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,6.549974841618678e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,6.897449111420428e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,5.094442258268828e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,6.897439106978709e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,3.27184097841382e-05,285.0552978515625,294.1499938964844,285.3882751464844,282.3007202148437,287.7408752441406,287.1171569824219,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-6.97924624546431e-05,8.729275635666056e-11,6.979237514315173e-05,-0.0001597018563188,0.0,0.0,0.0,-0.0003931209794245,60.0,0.0169388614594936,-0.0,-3.3210065253364007e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,4.893056484434055e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,5.15263218403561e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,3.805723963523633e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,5.152624453330645e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,2.4441776986350305e-05,285.0559387207031,294.1499938964844,285.3213806152344,282.2555236816406,287.7402648925781,287.1180419921875,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213743861531839e-05,6.521075346377359e-11,5.213737313169986e-05,-0.0001193028947454,0.0,0.0,0.0,-0.000293675228022,60.0,0.0093791373074054,-0.0,-1.8533223566929988e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,4.893056484434055e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,5.15263218403561e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,3.805723963523633e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,5.152624453330645e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,2.4441776986350305e-05,285.0559387207031,294.1499938964844,285.3213806152344,282.2555236816406,287.7402648925781,287.1180419921875,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.213743861531839e-05,6.521075346377359e-11,5.213737313169986e-05,-0.0001193028947454,0.0,0.0,0.0,-0.000293675228022,60.0,0.0093791373074054,-0.0,-1.8533223566929988e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,4.122387508687098e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,4.341079147707205e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,3.206312612746842e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,4.341072781244293e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,2.0592135115293783e-05,285.05615234375,294.1499938964844,285.2885437011719,282.2337646484375,287.74005126953125,287.1183166503906,285.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-4.392572373035364e-05,5.493998658789856e-11,4.392566916067153e-05,-0.0001005124868243,0.0,0.0,0.0,-0.0002474210050422,60.0,0.0069737876765429,-0.0,-1.3154917433144675e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,3.370799504409661e-06,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,3.549619577825069e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,2.621741941766232e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,3.5496143482305342e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,1.6837804651004262e-05,285.0562744140625,294.1499938964844,285.2561340332031,282.21258544921875,287.73992919921875,287.1184997558594,285.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917259083362296e-05,4.492341568185232e-11,3.591721542761661e-05,-8.218720904551446e-05,0.0,0.0,0.0,-0.0002023116103373,60.0,0.0049681453965604,-0.0,-8.795414396800537e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,2.022766693698941e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,2.130074108208646e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,1.5732684914837591e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,2.13007092497719e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,1.0104116881848311e-05,285.056396484375,294.1499938964844,285.1925354003906,282.172119140625,287.73980712890625,287.1186828613281,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1553551050601527e-05,2.695801741559033e-11,2.155352376576048e-05,-4.931954754283652e-05,0.0,0.0,0.0,-0.000121404940728,60.0,0.0016299984417855,-0.0,-3.167248061042294e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,2.022766693698941e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,2.130074108208646e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,1.5732684914837591e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,2.13007092497719e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,1.0104116881848311e-05,285.056396484375,294.1499938964844,285.1925354003906,282.172119140625,287.73980712890625,287.1186828613281,285.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1553551050601527e-05,2.695801741559033e-11,2.155352376576048e-05,-4.931954754283652e-05,0.0,0.0,0.0,-0.000121404940728,60.0,0.0016299984417855,-0.0,-3.167248061042294e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,1.304650368183502e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,1.3738617781200446e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,1.0147315379072095e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,1.3738597317569656e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,6.516984740301268e-06,285.056396484375,294.1499938964844,285.1499938964844,282.1458740234375,287.7397766113281,287.1187438964844,285.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3901728380005808e-05,1.7387489018028113e-11,1.3901711099606471e-05,-3.181035935995169e-05,0.0,0.0,0.0,-7.830440881662071e-05,60.0,0.0004475463647395,-0.0,-1.3175853637303891e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,1.0392418516858015e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,1.0943733741441974e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,8.08301990673499e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,1.0943717825284691e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,5.191217042010976e-06,285.056396484375,294.1499938964844,285.1307067871094,282.1342468261719,287.7397766113281,287.1187438964844,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1073742825828958e-05,1.3850413004001803e-11,1.107372827391373e-05,-2.533922452130355e-05,0.0,0.0,0.0,-6.237518391571939e-05,60.0,0.0002274453290738,-0.0,-8.360335861101742e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,4.478993105294649e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,4.716602575172146e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,3.4836733675547293e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,4.716595753961883e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,2.237344915556605e-06,285.05633544921875,294.1499938964844,285.0706787109375,282.0992126464844,287.7397766113281,287.1187438964844,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.772640750161372e-06,5.969355218460315e-12,4.772634838445811e-06,-1.092087768483907e-05,0.0,0.0,0.0,-2.6882902602665126e-05,60.0,-0.0003583390789572,-0.0,-1.5529278167211724e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,4.478993105294649e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,4.716602575172146e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,3.4836733675547293e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,4.716595753961883e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,2.237344915556605e-06,285.05633544921875,294.1499938964844,285.0706787109375,282.0992126464844,287.7397766113281,287.1187438964844,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.772640750161372e-06,5.969355218460315e-12,4.772634838445811e-06,-1.092087768483907e-05,0.0,0.0,0.0,-2.6882902602665126e-05,60.0,-0.0003583390789572,-0.0,-1.5529278167211724e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.5393885632875026e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.6210528031024296e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.197306431777179e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,1.621050387257128e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.689548056077911e-07,285.05633544921875,294.1499938964844,285.0125427246094,282.0671691894531,287.7397766113281,287.1187438964844,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6403301970058235e-06,2.0516364215156235e-12,1.6403281506427447e-06,-3.7534332477662247e-06,0.0,0.0,0.0,-9.23950574360788e-06,60.0,-0.0002266359661007,-0.0,-1.8343703292456048e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.5393885632875026e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.6210528031024296e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.197306431777179e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,1.621050387257128e-07,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,7.689548056077911e-07,285.05633544921875,294.1499938964844,285.0125427246094,282.0671691894531,287.7397766113281,287.1187438964844,285.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6403301970058235e-06,2.0516364215156235e-12,1.6403281506427447e-06,-3.7534332477662247e-06,0.0,0.0,0.0,-9.23950574360788e-06,60.0,-0.0002266359661007,-0.0,-1.8343703292456048e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.756887043797178e-08,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,8.16838792161434e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,6.033155131035528e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,8.168375842387834e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,3.874717151575169e-07,285.05633544921875,294.1499938964844,284.98419189453125,282.05230712890625,287.7397766113281,287.1187438964844,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.265673727692047e-07,1.0338269953655277e-12,8.265663495876652e-07,-1.891356419037038e-06,0.0,0.0,0.0,-4.655812517739832e-06,60.0,-0.000159441246069,-0.0,-4.6576342771758455e-14,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,3.3522667308716336e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,3.5301038536772467e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,2.6073276870874903e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,3.5300985246067285e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.67452299137949e-07,285.05633544921875,294.1499938964844,284.9563293457031,282.0382995605469,287.7397766113281,287.1187438964844,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.572291973341635e-07,4.467727457522358e-13,3.57228771008522e-07,-8.174026788765332e-07,0.0,0.0,0.0,-2.012151526287198e-06,60.0,-0.0001036591493175,-0.0,-8.698965687863568e-15,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.912671798720566e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.014138411610133e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.487638678909775e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.014135525030269e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.554170787851037e-09,285.0563049316406,294.1499938964844,284.9021301269531,282.0127258300781,287.7397766113281,287.1187438964844,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.037022639456154e-08,2.545896436376149e-14,2.03702015255658e-08,-4.6619952343007753e-08,0.0,0.0,0.0,-1.1474185157567265e-07,60.0,-4.886996975983493e-05,-0.0,-2.8318571284144755e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.912671798720566e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.014138411610133e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.487638678909775e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.014135525030269e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.554170787851037e-09,285.0563049316406,294.1499938964844,284.9021301269531,282.0127258300781,287.7397766113281,287.1187438964844,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.037022639456154e-08,2.545896436376149e-14,2.03702015255658e-08,-4.6619952343007753e-08,0.0,0.0,0.0,-1.1474185157567265e-07,60.0,-4.886996975983493e-05,-0.0,-2.8318571284144755e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-3.9092595827128207e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-4.1166448028207004e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-3.0405455930804237e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-4.1166386965940655e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.952751738087954e-09,285.0563049316406,294.1499938964844,284.8500061035156,281.9906921386719,287.7397766113281,287.1187438964844,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.150340071618075e-09,-5.184436677841764e-15,-4.1503351866367674e-09,9.506110565382642e-09,0.0,0.0,0.0,2.3370375856757164e-08,60.0,-8.115961463772692e-06,-0.0,-1.1829856322002357e-18,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-3.9092595827128207e-10,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-4.1166448028207004e-10,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-3.0405455930804237e-10,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-4.1166386965940655e-10,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.952751738087954e-09,285.0563049316406,294.1499938964844,284.8500061035156,281.9906921386719,287.7397766113281,287.1187438964844,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,4.150340071618075e-09,-5.184436677841764e-15,-4.1503351866367674e-09,9.506110565382642e-09,0.0,0.0,0.0,2.3370375856757164e-08,60.0,-8.115961463772692e-06,-0.0,-1.1829856322002357e-18,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.79931640625,281.9725341796875,287.7397766113281,287.1187438964844,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,5.200958478994433e-13,1.0193805773730929e-17,-5.20106039399865e-13,-8.474107917114115e-13,0.0,0.0,0.0,0.0,60.0,3.0740418424102245e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.79931640625,281.9725341796875,287.7397766113281,287.1187438964844,285.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,5.200958478994433e-13,1.0193805773730929e-17,-5.20106039399865e-13,-8.474107917114115e-13,0.0,0.0,0.0,0.0,60.0,3.0740418424102245e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.7493896484375,281.958251953125,287.7397766113281,287.1187438964844,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,5.207854428590508e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.7493896484375,281.958251953125,287.7397766113281,287.1187438964844,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,5.207854428590508e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
