time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.7247314453125,281.9524841308594,287.7397766113281,287.1187438964844,285.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,3.1756019255174683e-12,7.534072688515669e-18,-3.175609514932676e-12,3.48956996111538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.334986781235784e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.70025634765625,281.9476013183594,287.7397766113281,287.1187438964844,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,5.200958478994433e-13,1.0193805773730929e-17,-5.20106039399865e-13,-8.474107917114115e-13,0.0,0.0,0.0,0.0,60.0,5.296321432979312e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.6519470214844,281.9402160644531,287.7397766113281,287.1187438964844,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,5.037911705585429e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.6519470214844,281.9402160644531,287.7397766113281,287.1187438964844,285.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,5.037911705585429e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.6044616699219,281.93585205078125,287.7397766113281,287.1187438964844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,4.69889209853136e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.6044616699219,281.93585205078125,287.7397766113281,287.1187438964844,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,4.69889209853136e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.557861328125,281.9341735839844,287.7397766113281,287.1187438964844,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,4.366498615127057e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.557861328125,281.9341735839844,287.7397766113281,287.1187438964844,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,4.366498615127057e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.5121154785156,281.9349365234375,287.7397766113281,287.1187438964844,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,4.0549180084781256e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.5121154785156,281.9349365234375,287.7397766113281,287.1187438964844,285.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,4.0549180084781256e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.48956298828125,281.9361267089844,287.7397766113281,287.1187438964844,285.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.907496193278348e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.4672546386719,281.93780517578125,287.7397766113281,287.1187438964844,285.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.765790097531864e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.42333984375,281.9425354003906,287.7397766113281,287.1187438964844,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.497088073345367e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.42333984375,281.9425354003906,287.7397766113281,287.1187438964844,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.497088073345367e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.3803405761719,281.9488220214844,287.7397766113281,287.1187438964844,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.24783286487218e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.3803405761719,281.9488220214844,287.7397766113281,287.1187438964844,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.24783286487218e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.3383178710937,281.9564208984375,287.7397766113281,287.1187438964844,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.016521532117622e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.3383178710937,281.9564208984375,287.7397766113281,287.1187438964844,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.016521532117622e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.2972717285156,281.96502685546875,287.7397766113281,287.1187438964844,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.801924210871221e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.2972717285156,281.96502685546875,287.7397766113281,287.1187438964844,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.801924210871221e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.2771301269531,281.9696350097656,287.7397766113281,287.1187438964844,285.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.700659933907445e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.2572326660156,281.974365234375,287.7397766113281,287.1187438964844,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,5.200958478994433e-13,1.0193805773730929e-17,-5.20106039399865e-13,-8.474107917114115e-13,0.0,0.0,0.0,0.0,60.0,2.6033351332444e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-2.5584159899123826e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-2.6941391283695493e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-1.989885984937309e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-2.694135333661946e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.2182006835937,281.9842224121094,287.7397766113281,287.1187438964844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.087814613716601e-13,8.956980506423263e-18,-4.087904060395833e-13,2.5155424618339417e-12,0.0,0.0,0.0,0.0,60.0,2.418454641883727e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-2.5584159899123826e-13,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-2.6941391283695493e-13,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-1.989885984937309e-13,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-2.694135333661946e-13,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.2182006835937,281.9842224121094,287.7397766113281,287.1187438964844,285.1512451171875,0.0,0.0,0.0,0.0,1.0,1.0,4.087814613716601e-13,8.956980506423263e-18,-4.087904060395833e-13,2.5155424618339417e-12,0.0,0.0,0.0,0.0,60.0,2.418454641883727e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.1802062988281,281.99432373046875,287.7397766113281,287.1187438964844,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.2465308120445115e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.1802062988281,281.99432373046875,287.7397766113281,287.1187438964844,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.2465308120445115e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.143310546875,282.0043640136719,287.7397766113281,287.1187438964844,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.0869720174232498e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.143310546875,282.0043640136719,287.7397766113281,287.1187438964844,285.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.0869720174232498e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.10748291015625,282.0141296386719,287.7397766113281,287.1187438964844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.1756019255174683e-12,7.534073515696283e-18,-3.175609514932676e-12,3.48956996111538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.938753257491044e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,284.10748291015625,282.0141296386719,287.7397766113281,287.1187438964844,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,3.1756019255174683e-12,7.534073515696283e-18,-3.175609514932676e-12,3.48956996111538e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.938753257491044e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.0899658203125,282.0188293457031,287.7397766113281,287.1187438964844,285.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.868458070930501e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,5.116831979824765e-13,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,5.3882782567391e-13,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,3.979771969874618e-13,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,5.388270667323891e-13,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,2.555957832536815e-12,285.0563049316406,294.1499938964844,284.07275390625,282.0233764648437,287.7397766113281,287.1187438964844,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,5.757530411633349e-13,1.0812219234565373e-17,-5.757638289749515e-13,-2.5288874726941968e-12,0.0,0.0,0.0,0.0,60.0,1.8004400317295222e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.0391540527344,282.0318298339844,287.7397766113281,287.1187438964844,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.6722600548746414e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.0391540527344,282.0318298339844,287.7397766113281,287.1187438964844,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.6722600548746414e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.0067138671875,282.0392761230469,287.7397766113281,287.1187438964844,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575392312896484e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.55332520535012e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,284.0067138671875,282.0392761230469,287.7397766113281,287.1187438964844,285.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575392312896484e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.55332520535012e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.9754333496094,282.0454406738281,287.7397766113281,287.1187438964844,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.4429751900024712e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.9754333496094,282.0454406738281,287.7397766113281,287.1187438964844,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.4429751900024712e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,5.116831979824765e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,5.3882782567391e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,3.979771969874618e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,5.388270667323891e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,2.555957832536815e-12,285.0563049316406,294.1499938964844,283.9453430175781,282.0500793457031,287.7397766113281,287.1187438964844,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,3.231259227201577e-12,8.152486149350115e-18,-3.2312672502976536e-12,1.8080932801325944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.340390326731722e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,5.116831979824765e-13,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,5.3882782567391e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,3.979771969874618e-13,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,5.388270667323891e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,2.555957832536815e-12,285.0563049316406,294.1499938964844,283.9453430175781,282.0500793457031,287.7397766113281,287.1187438964844,285.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,3.231259227201577e-12,8.152486149350115e-18,-3.2312672502976536e-12,1.8080932801325944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.340390326731722e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-2.5584159899123826e-13,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-2.6941391283695493e-13,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-1.989885984937309e-13,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-2.694135333661946e-13,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.2779789162684074e-12,285.0563049316406,294.1499938964844,283.9307556152344,282.0517578125,287.7397766113281,287.1187438964844,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2467247246665826e-12,1.1616711937277296e-17,2.24671301528312e-12,-1.8214381825726322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2919556411361557e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
