time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7590026855469,282.01226806640625,287.7397766113281,287.1187438964844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.664704084054393e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7590026855469,282.01226806640625,287.7397766113281,287.1187438964844,285.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.664704084054393e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7699279785156,282.02252197265625,287.7397766113281,287.1187438964844,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.475929363754404e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7699279785156,282.02252197265625,287.7397766113281,287.1187438964844,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.475929363754404e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7806701660156,282.0326232910156,287.7397766113281,287.1187438964844,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.3001345539341853e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7806701660156,282.0326232910156,287.7397766113281,287.1187438964844,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.3001345539341853e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7909851074219,282.04229736328125,287.7397766113281,287.1187438964844,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.137774828270267e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7909851074219,282.04229736328125,287.7397766113281,287.1187438964844,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.137774828270267e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7958374023437,282.046875,287.7397766113281,287.1187438964844,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,2.0589860127984139e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-2.5584159899123826e-13,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-2.6941391283695493e-13,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-1.989885984937309e-13,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-2.694135333661946e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.2779789162684074e-12,285.0563049316406,294.1499938964844,283.8005065917969,282.0512390136719,287.7397766113281,287.1187438964844,285.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2467247246665826e-12,1.1616712764457909e-17,2.24671301528312e-12,-1.8214381825726322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9863453815105458e-07,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-2.5584159899123826e-13,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-2.6941391283695493e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-1.989885984937309e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-2.694135333661946e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.2779789162684074e-12,285.0563049316406,294.1499938964844,283.8089904785156,282.0592041015625,287.7397766113281,287.1187438964844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2467247246665826e-12,1.1616712764457909e-17,2.24671301528312e-12,-1.8214381825726322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8440243820805333e-07,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,-2.5584159899123826e-13,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,-2.6941391283695493e-13,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,-1.989885984937309e-13,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,-2.694135333661946e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,-1.2779789162684074e-12,285.0563049316406,294.1499938964844,283.8089904785156,282.0592041015625,287.7397766113281,287.1187438964844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2467247246665826e-12,1.1616712764457909e-17,2.24671301528312e-12,-1.8214381825726322e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8440243820805333e-07,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8161315917969,282.06591796875,287.7397766113281,287.1187438964844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,3.119944840673794e-12,6.91566005486184e-18,-3.119951779567698e-12,5.171046750518382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.715366266807905e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8161315917969,282.06591796875,287.7397766113281,287.1187438964844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,3.119944840673794e-12,6.91566005486184e-18,-3.119951779567698e-12,5.171046750518382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.715366266807905e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8216552734375,282.07110595703125,287.7397766113281,287.1187438964844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.594222567291581e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8216552734375,282.07110595703125,287.7397766113281,287.1187438964844,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.594222567291581e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8252258300781,282.074462890625,287.7397766113281,287.1187438964844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.4824152572145977e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8252258300781,282.074462890625,287.7397766113281,287.1187438964844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,1.4824152572145977e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.82623291015625,282.07537841796875,287.7397766113281,287.1187438964844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1910674229824734e-12,1.223512539811174e-17,2.191055279918141e-12,-3.502914971975635e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.428674778480854e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,283.8266296386719,282.0757751464844,287.7397766113281,287.1187438964844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,5.200958478994433e-13,1.019380660091154e-17,-5.20106039399865e-13,-8.474107917114115e-13,0.0,0.0,0.0,0.0,60.0,1.376983789214137e-07,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.82550048828125,282.07470703125,287.7397766113281,287.1187438964844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,-6.25080519967014e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.82550048828125,282.07470703125,287.7397766113281,287.1187438964844,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,-6.25080519967014e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,283.82159423828125,282.071044921875,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,5.200958478994433e-13,1.0193805773730929e-17,-5.20106039399865e-13,-8.474107917114115e-13,0.0,0.0,0.0,0.0,60.0,-2.183294782298617e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,2.5584159899123826e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.6941391283695493e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.989885984937309e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,2.694135333661946e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,1.2779789162684074e-12,285.0563049316406,294.1499938964844,283.82159423828125,282.071044921875,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,5.200958478994433e-13,1.0193805773730929e-17,-5.20106039399865e-13,-8.474107917114115e-13,0.0,0.0,0.0,0.0,60.0,-2.183294782298617e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8146057128906,282.0644836425781,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,-5.279994184093084e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8146057128906,282.0644836425781,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,-5.279994184093084e-07,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8042297363281,282.05474853515625,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,-7.642066890412026e-08,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.8042297363281,282.05474853515625,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,-7.642066890412026e-08,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.7976989746094,282.0486145019531,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,-7.969974014088166e-09,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.79022216796875,282.04156494140625,287.7397766113281,287.1187438964844,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,3.144724303183466e-08,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.772216796875,282.0246887207031,287.7397766113281,287.1187438964844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,7.1638680765318e-08,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.0,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0,285.0563049316406,294.1499938964844,283.772216796875,282.0246887207031,287.7397766113281,287.1187438964844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.644386546355517e-13,9.575393140077097e-18,-4.644481956146695e-13,8.340658350612654e-13,0.0,0.0,0.0,0.0,60.0,7.1638680765318e-08,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.335748955888505e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.40661005065823e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.0389193949578155e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.4066080522567859e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,6.672328023427099e-09,285.0563049316406,294.1499938964844,283.75,282.0038146972656,287.7397766113281,287.1187438964844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4235108203308757e-08,1.778104268370436e-14,1.4235090439740361e-08,-3.2569673180660175e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.404360414715484e-06,-0.0,-1.3811477701189757e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.335748955888505e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.40661005065823e-09,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,1.0389193949578155e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,1.4066080522567859e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,6.672328023427099e-09,285.0563049316406,294.1499938964844,283.75,282.0038146972656,287.7397766113281,287.1187438964844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4235108203308757e-08,1.778104268370436e-14,1.4235090439740361e-08,-3.2569673180660175e-08,0.0,0.0,0.0,-8.0166500993073e-08,60.0,-8.404360414715484e-06,-0.0,-1.3811477701189757e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.948997904350108e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,8.370690807169012e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,6.182575784663413e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,8.370678372671136e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,3.970680495513079e-08,285.0563049316406,294.1499938964844,283.7240295410156,281.9794311523437,287.73980712890625,287.1187438964844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.469402246191748e-08,1.059420631191639e-13,8.469391588050713e-08,-1.938031459758349e-07,0.0,0.0,0.0,-4.770554369315505e-07,60.0,-1.3666684026247822e-05,-0.0,-4.891198636062654e-16,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.948997904350108e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,8.370690807169012e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,6.182575784663413e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,8.370678372671136e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,3.970680495513079e-08,285.0563049316406,294.1499938964844,283.7240295410156,281.9794311523437,287.73980712890625,287.1187438964844,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.469402246191748e-08,1.059420631191639e-13,8.469391588050713e-08,-1.938031459758349e-07,0.0,0.0,0.0,-4.770554369315505e-07,60.0,-1.3666684026247822e-05,-0.0,-4.891198636062654e-16,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.3417125899195528e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,1.4128900716059436e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,1.0435578445822102e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,1.4128880820862832e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,6.702117616441683e-07,285.05621337890625,294.1499938964844,283.6951599121094,281.9523010253906,287.73980712890625,287.11871337890625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.429577537237492e-06,1.7880354315213953e-12,1.4295757182480884e-06,-3.2712589472794207e-06,0.0,0.0,0.0,-8.052404155023396e-06,60.0,-0.0005813799216412,-0.0,-1.393508111636674e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,1.3417125899195528e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,1.4128900716059436e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,1.0435578445822102e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,1.4128880820862832e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,6.702117616441683e-07,285.05621337890625,294.1499938964844,283.6951599121094,281.9523010253906,287.73980712890625,287.11871337890625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.429577537237492e-06,1.7880354315213953e-12,1.4295757182480884e-06,-3.2712589472794207e-06,0.0,0.0,0.0,-8.052404155023396e-06,60.0,-0.0005813799216412,-0.0,-1.393508111636674e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,2.831332324149116e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,2.981533953061444e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,2.2021549739292825e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,2.981529405587935e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,1.414306098013185e-06,285.05621337890625,294.1499938964844,283.6797180175781,281.93780517578125,287.73980712890625,287.11871337890625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0167839213390835e-06,3.773272926749227e-12,3.0167802833602764e-06,-6.903193934704177e-06,0.0,0.0,0.0,-1.6992693417705595e-05,60.0,-0.0017627497436478,-0.0,-6.205434386827302e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,5.534569709197967e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,5.828177336297813e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,4.304680487621226e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,5.828168809784984e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,2.764626287898864e-06,285.05621337890625,294.1499938964844,283.6636047363281,281.92266845703125,287.73980712890625,287.11871337890625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.897094979445683e-06,7.375838655121479e-12,5.897087248740718e-06,-1.3494094673660584e-05,0.0,0.0,0.0,-3.321668191347271e-05,60.0,-0.003823907347396,-0.0,-2.3711455975766738e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,1.5789245253472473e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,1.662686145209591e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,1.2280567034395062e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,1.6626837577859988e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.887038009357639e-06,285.0562744140625,294.1499938964844,283.6295471191406,281.89068603515625,287.73974609375,287.1187744140625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823554688016884e-05,2.1042155864958723e-11,1.682353286014404e-05,-3.849663698929362e-05,0.0,0.0,0.0,-9.476233390159904e-05,60.0,-0.0121077876538038,-0.0,-1.9298042330806453e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
