time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,1.5789245253472473e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,1.662686145209591e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,1.2280567034395062e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,1.6626837577859988e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.887038009357639e-06,285.0562744140625,294.1499938964844,283.6295471191406,281.89068603515625,287.73974609375,287.1187744140625,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6823554688016884e-05,2.1042155864958723e-11,1.682353286014404e-05,-3.849663698929362e-05,0.0,0.0,0.0,-9.476233390159904e-05,60.0,-0.0121077876538038,-0.0,-1.9298042330806453e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,3.366837290741387e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,3.5454470435070107e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,2.6186601189692738e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,3.5454418139124755e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.681801222730428e-05,285.05645751953125,294.1499938964844,283.5932006835937,281.8565673828125,287.7395324707031,287.1189880371094,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874068998964503e-05,4.486963925409704e-11,3.587402534321882e-05,-8.208901999751106e-05,0.0,0.0,0.0,-0.0002020684914896,60.0,-0.0283122975379228,-0.0,-8.774748982975922e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,3.366837290741387e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,3.5454470435070107e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,2.6186601189692738e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,3.5454418139124755e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,1.681801222730428e-05,285.05645751953125,294.1499938964844,283.5932006835937,281.8565673828125,287.7395324707031,287.1189880371094,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874068998964503e-05,4.486963925409704e-11,3.587402534321882e-05,-8.208901999751106e-05,0.0,0.0,0.0,-0.0002020684914896,60.0,-0.0283122975379228,-0.0,-8.774748982975922e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,5.536632670555264e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,5.830349891766673e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,4.306285063648829e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,5.830341251567006e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,2.7656567908707075e-05,285.0569763183594,294.1499938964844,283.5548095703125,281.82049560546875,287.7389221191406,287.1194763183594,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.899378811591305e-05,7.378661570633938e-11,5.89937117183581e-05,-0.0001349926460534,0.0,0.0,0.0,-0.0003322952543385,60.0,-0.0511800721287727,-0.0,-2.3729135323335976e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,5.536632670555264e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,5.830349891766673e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,4.306285063648829e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,5.830341251567006e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,2.7656567908707075e-05,285.0569763183594,294.1499938964844,283.5548095703125,281.82049560546875,287.7389221191406,287.1194763183594,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.899378811591305e-05,7.378661570633938e-11,5.89937117183581e-05,-0.0001349926460534,0.0,0.0,0.0,-0.0003322952543385,60.0,-0.0511800721287727,-0.0,-2.3729135323335976e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,8.425906344200484e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,8.87289843376493e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,6.55350550005096e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,8.872885700839106e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,4.208905738778412e-05,285.0578918457031,294.1499938964844,283.5145263671875,281.7826538085937,287.73760986328125,287.12030029296875,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.977945253718644e-05,1.1229191188011356e-10,8.977933612186462e-05,-0.0002054380311165,0.0,0.0,0.0,-0.0005057022208347,60.0,-0.0838181972503662,-0.0,-5.495709443081861e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,8.425906344200484e-06,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,8.87289843376493e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,6.55350550005096e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809020996094,0.0,0.0,8.872885700839106e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,4.208905738778412e-05,285.0578918457031,294.1499938964844,283.5145263671875,281.7826538085937,287.73760986328125,287.12030029296875,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-8.977945253718644e-05,1.1229191188011356e-10,8.977933612186462e-05,-0.0002054380311165,0.0,0.0,0.0,-0.0005057022208347,60.0,-0.0838181972503662,-0.0,-5.495709443081861e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,1.089913712348789e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,1.14773338282248e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,8.47713636176195e-06,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815124511719,0.0,0.0,1.1477317457320169e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,5.4443327826447785e-05,285.058837890625,294.1499938964844,283.4937438964844,281.7631530761719,287.7362670898437,287.120849609375,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161318577942,1.4525233793527548e-10,0.000116131712275,-0.0002657391887623,0.0,0.0,0.0,-0.0006541379261761,60.0,-0.105153664946556,-0.0,-9.195487149504801e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,1.4710570212628228e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,1.549096305097919e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,1.1441594324423932e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,1.5490939404116943e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.348218059632927e-05,285.0601806640625,294.1499938964844,283.4725952148437,281.7432861328125,287.7341003417969,287.1213684082031,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156742753461,1.960466372574743e-10,0.0001567425642861,-0.0003586675447877,0.0,0.0,0.0,-0.000882887863554,60.0,-0.1378404647111892,-0.0,-1.6751336984199832e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,2.76163100352278e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,2.908134774770588e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,2.147942541341763e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,2.9081305910949595e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0001379488821839,285.06524658203125,294.1499938964844,283.42919921875,281.7025451660156,287.7226257324219,287.1183776855469,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942549763247,3.680407090200787e-10,0.0002942546270787,-0.0006733307382091,0.0,0.0,0.0,-0.0016574566252529,60.0,-0.2547104954719543,-0.0,-5.9036651123278724e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,2.76163100352278e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,2.908134774770588e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,2.147942541341763e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,2.9081305910949595e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,0.0001379488821839,285.06524658203125,294.1499938964844,283.42919921875,281.7025451660156,287.7226257324219,287.1183776855469,285.1534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942549763247,3.680407090200787e-10,0.0002942546270787,-0.0006733307382091,0.0,0.0,0.0,-0.0016574566252529,60.0,-0.2547104954719543,-0.0,-5.9036651123278724e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,4.646417801268399e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,4.892909055342898e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,3.613892840803601e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,4.892901779385284e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0002320976782357,285.0710754394531,294.1499938964844,283.38458251953125,281.6606140136719,287.6887512207031,287.0926818847656,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004955132026225,6.19658047096294e-10,0.0004955125623382,-0.0011335784802213,0.0,0.0,0.0,-0.0027910273056477,60.0,-0.4611758291721344,-0.0,-1.6711940276081805e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,4.646417801268399e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,4.892909055342898e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,3.613892840803601e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,4.892901779385284e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0002320976782357,285.0710754394531,294.1499938964844,283.38458251953125,281.6606140136719,287.6887512207031,287.0926818847656,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004955132026225,6.19658047096294e-10,0.0004955125623382,-0.0011335784802213,0.0,0.0,0.0,-0.0027910273056477,60.0,-0.4611758291721344,-0.0,-1.6711940276081805e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.008288179757074e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.486175258643924e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.0064706960693e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.48616216192022e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004499816859606,285.0738525390625,294.1499938964844,283.3388977050781,281.6177062988281,287.6213684082031,287.0473937988281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005544879240915,7.64487417814763e-10,0.0005544871673919,-0.0014553619548678,0.0,0.0,0.0,-0.0031716378871351,60.0,-0.7506808042526245,-0.0,-6.281663900153944e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.008288179757074e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.486175258643924e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.0064706960693e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.48616216192022e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,0.0004499816859606,285.0738525390625,294.1499938964844,283.3388977050781,281.6177062988281,287.6213684082031,287.0473937988281,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005544879240915,7.64487417814763e-10,0.0005544871673919,-0.0014553619548678,0.0,0.0,0.0,-0.0031716378871351,60.0,-0.7506808042526245,-0.0,-6.281663900153944e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,8.786472608335316e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.252592280972748e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,6.833946099504828e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.252579184249043e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004389015666674,285.07476806640625,294.1499938964844,283.2923889160156,281.57403564453125,287.5415954589844,286.9911499023437,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007846272201277,9.142547829910083e-10,0.0007846263470128,-0.0016189632005989,0.0,0.0,0.0,-0.0043953238055109,60.0,-0.8946896195411682,-0.0,-5.97611560237965e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,8.786472608335316e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.252592280972748e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,6.833946099504828e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.252579184249043e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,0.0004389015666674,285.07476806640625,294.1499938964844,283.2923889160156,281.57403564453125,287.5415954589844,286.9911499023437,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007846272201277,9.142547829910083e-10,0.0007846263470128,-0.0016189632005989,0.0,0.0,0.0,-0.0043953238055109,60.0,-0.8946896195411682,-0.0,-5.97611560237965e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,9.002490696730092e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.480070730205624e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,7.001961057540029e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.480056905886158e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004496921028476,285.0754699707031,294.1499938964844,283.2688903808594,281.5519714355469,287.4996032714844,286.96270751953125,285.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007753139361739,9.140056489442827e-10,0.0007753130048513,-0.0016276214737445,0.0,0.0,0.0,-0.0043493169359862,60.0,-0.9382628798484802,-0.0,-6.273575792192787e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,7.784181798342615e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,8.197130227927119e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,6.054383993614465e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,8.197118586394936e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0003888351784553,285.0766906738281,294.1499938964844,283.2452697753906,281.52978515625,287.4554443359375,286.93359375,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008692420669831,9.978525783438386e-10,0.0008692410774528,-0.0017541277920827,0.0,0.0,0.0,-0.0048542134463787,60.0,-0.9924535155296326,-0.0,-4.6904613526521663e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.021852019941434e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.500457963440569e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.017019379418343e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.500444866716862e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004506592231336,285.0768737792969,294.1499938964844,283.19775390625,281.4851379394531,287.3505554199219,286.8552551269531,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848008630797,1.3629053441377435e-09,0.0009847994660958,-0.00259829335846,0.0,0.0,0.0,-0.0056055597960948,60.0,-1.24772310256958,-0.0,-6.300580679408085e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.021852019941434e-05,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.500457963440569e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.017019379418343e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.500444866716862e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0004506592231336,285.0768737792969,294.1499938964844,283.19775390625,281.4851379394531,287.3505554199219,286.8552551269531,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848008630797,1.3629053441377435e-09,0.0009847994660958,-0.00259829335846,0.0,0.0,0.0,-0.0056055597960948,60.0,-1.24772310256958,-0.0,-6.300580679408085e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.058158320840448e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.538690937915816e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.045257370918989e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.53867711359635e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004524728283286,285.0762634277344,294.1499938964844,283.1499938964844,281.4403076171875,287.2455139160156,286.7093505859375,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651708533056,1.7916592653932641e-09,0.0009651690488681,-0.0037451083771884,0.0,0.0,0.0,-0.0057010082527995,60.0,-1.3027771711349487,-0.0,-6.351388037728611e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.058158320840448e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.538690937915816e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.045257370918989e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.53867711359635e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004524728283286,285.0762634277344,294.1499938964844,283.1499938964844,281.4403076171875,287.2455139160156,286.7093505859375,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651708533056,1.7916592653932641e-09,0.0009651690488681,-0.0037451083771884,0.0,0.0,0.0,-0.0057010082527995,60.0,-1.3027771711349487,-0.0,-6.351388037728611e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.093547123484312e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.575956937624142e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.072782318573445e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.575943840900436e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004542405949905,285.0757141113281,294.1499938964844,283.1022644042969,281.3954467773437,287.14068603515625,286.5022888183594,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689411963336,2.232520168732321e-09,0.0009689389262348,-0.0049003376625478,0.0,0.0,0.0,-0.0059195626527071,60.0,-1.3415987491607666,-0.0,-6.40110755512069e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.093547123484312e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.575956937624142e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.072782318573445e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,9.575943840900436e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004542405949905,285.0757141113281,294.1499938964844,283.1022644042969,281.3954467773437,287.14068603515625,286.5022888183594,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689411963336,2.232520168732321e-09,0.0009689389262348,-0.0049003376625478,0.0,0.0,0.0,-0.0059195626527071,60.0,-1.3415987491607666,-0.0,-6.40110755512069e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.100967145059258e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.583770588506012e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.078552880557254e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.583757491782308e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004546112613752,285.0751647949219,294.1499938964844,283.0547180175781,281.3507995605469,287.0366516113281,286.26641845703125,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697320056147,2.324917369733725e-09,0.0009697296773083,-0.0051424512639641,0.0,0.0,0.0,-0.0059653706848621,60.0,-1.3763365745544434,-0.0,-6.411552533336362e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,9.100967145059258e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,9.583770588506012e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.078552880557254e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.583757491782308e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,0.0004546112613752,285.0751647949219,294.1499938964844,283.0547180175781,281.3507995605469,287.0366516113281,286.26641845703125,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697320056147,2.324917369733725e-09,0.0009697296773083,-0.0051424512639641,0.0,0.0,0.0,-0.0059653706848621,60.0,-1.3763365745544434,-0.0,-6.411552533336362e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.099241287913172e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.581952326698227e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.077210466377437e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.581939957570285e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004545250267256,285.0749206542969,294.1499938964844,283.0310974121094,281.32861328125,286.9849853515625,286.1493225097656,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695485350675,2.303388590974009e-09,0.0009695462067611,-0.0050860377959907,0.0,0.0,0.0,-0.0059547014534473,60.0,-1.3927435874938965,-0.0,-6.409118213923648e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.089180821320042e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.571358532411978e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.069385173963383e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.571346163284034e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0004540225199889,285.0746765136719,294.1499938964844,283.0075988769531,281.3065490722656,286.9335632324219,286.0409545898437,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684767574071,2.178027092014645e-09,0.0009684746037237,-0.0047575430944561,0.0,0.0,0.0,-0.0058925561606884,60.0,-1.4081043004989624,-0.0,-6.394951412858063e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.569679241394624e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004539428628049,285.07421875,294.1499938964844,282.9610900878906,281.2628479003906,286.8315124511719,285.8482360839844,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110579131289e-09,0.0009683027747087,-0.0047053559683263,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4375592470169067,-0.0,-6.392702545099382e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,9.087586659006774e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.569679241394624e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.56966687226668e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004539428628049,285.07421875,294.1499938964844,282.9610900878906,281.2628479003906,286.8315124511719,285.8482360839844,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158110579131289e-09,0.0009683027747087,-0.0047053559683263,0.0,0.0,0.0,-0.0058826748281717,60.0,-1.4375592470169067,-0.0,-6.392702545099382e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.139282337855548e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.624117956263945e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.108353020157665e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004565252165775,285.07379150390625,294.1499938964844,282.9154357910156,281.219970703125,286.73016357421875,285.62164306640625,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.802139409396886e-09,0.0009738085791468,-0.0063929357565939,0.0,0.0,0.0,-0.0062019415199756,60.0,-1.4722120761871338,-0.0,-6.465635493668742e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,9.139282337855548e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965881347656,0.0,0.0,9.624117956263945e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,7.108353020157665e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004565252165775,285.07379150390625,294.1499938964844,282.9154357910156,281.219970703125,286.73016357421875,285.62164306640625,285.15216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738113731145,2.802139409396886e-09,0.0009738085791468,-0.0063929357565939,0.0,0.0,0.0,-0.0062019415199756,60.0,-1.4722120761871338,-0.0,-6.465635493668742e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.16471258783713e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.700412192614748e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004601448890753,285.0733642578125,294.1499938964844,282.87078857421875,281.17803955078125,286.6290588378906,285.3172912597656,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.5122909545898438,-0.0,-6.568565424913686e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.211745782522485e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,9.700424561742692e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.16471258783713e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,9.700412192614748e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0004601448890753,285.0733642578125,294.1499938964844,282.87078857421875,281.17803955078125,286.6290588378906,285.3172912597656,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.7049081580420307e-09,0.0009815285447984,-0.0087584080174565,0.0,0.0,0.0,-0.0066494843922555,60.0,-1.5122909545898438,-0.0,-6.568565424913686e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.267568384530024e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.759208478499204e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.208130409708247e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.75919610937126e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004629333561751,285.072998046875,294.1499938964844,282.8274230957031,281.13726806640625,286.5281982421875,284.9577331542969,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.40036229676366e-09,0.0009874778334051,-0.0105805676430463,0.0,0.0,0.0,-0.0069942637346684,60.0,-1.552647352218628,-0.0,-6.648411954301991e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.267568384530024e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.759208478499204e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,7.208130409708247e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,9.75919610937126e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0004629333561751,285.072998046875,294.1499938964844,282.8274230957031,281.13726806640625,286.5281982421875,284.9577331542969,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874822571873,4.40036229676366e-09,0.0009874778334051,-0.0105805676430463,0.0,0.0,0.0,-0.0069942637346684,60.0,-1.552647352218628,-0.0,-6.648411954301991e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.262897219741716e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.754289931152016e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.204497524071485e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.754277562024072e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0004627000307664,285.07281494140625,294.1499938964844,282.8062438964844,281.1174011230469,286.4780578613281,284.7839660644531,285.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869844652712,4.342141313173897e-09,0.000986980041489,-0.0104280253872275,0.0,0.0,0.0,-0.0069654011167585,60.0,-1.5697380304336548,-0.0,-6.641708694132832e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.25490676308982e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.745875286171211e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.198282401077449e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.745862917043267e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.0004623008717317,285.0726623535156,294.1499938964844,282.78546142578125,281.0978698730469,286.4281921386719,284.6253662109375,285.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.242561413292378e-09,0.0009861289290711,-0.0101671200245618,0.0,0.0,0.0,-0.0069160372950136,60.0,-1.5843397378921509,-0.0,-6.630251903061436e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
