time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.224493987858295e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.713849431136624e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.174627535277978e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004607817390933,285.0723571777344,294.1499938964844,282.7452087402344,281.06005859375,286.3294372558594,284.35888671875,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863607656029444e-09,0.000982888857834,-0.0091742230579257,0.0,0.0,0.0,-0.0067281750962138,60.0,-1.608742594718933,-0.0,-6.586743239722638e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.224493987858295e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,9.713849431136624e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.174627535277978e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.71383706200868e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,0.0004607817390933,285.0723571777344,294.1499938964844,282.7452087402344,281.06005859375,286.3294372558594,284.35888671875,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863607656029444e-09,0.000982888857834,-0.0091742230579257,0.0,0.0,0.0,-0.0067281750962138,60.0,-1.608742594718933,-0.0,-6.586743239722638e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.197412873618303e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.685331315267832e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.153564365580678e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.685319673735648e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004594289930537,285.07208251953125,294.1499938964844,282.706787109375,281.0239562988281,286.2320251464844,284.1490478515625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526157366096072e-09,0.0009800026891753,-0.0082900458946824,0.0,0.0,0.0,-0.0065608834847807,60.0,-1.6299636363983154,-0.0,-6.548120268234926e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.197412873618303e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.685331315267832e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,7.153564365580678e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.685319673735648e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004594289930537,285.07208251953125,294.1499938964844,282.706787109375,281.0239562988281,286.2320251464844,284.1490478515625,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526157366096072e-09,0.0009800026891753,-0.0082900458946824,0.0,0.0,0.0,-0.0065608834847807,60.0,-1.6299636363983154,-0.0,-6.548120268234926e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.193575533572584e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.681290248408914e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.15057976776734e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.681278606876732e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004592373152263,285.07183837890625,294.1499938964844,282.6704406738281,280.9898376464844,286.1358337402344,283.9730834960937,285.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4783025348872343e-09,0.0009795926744118,-0.008164657279849,0.0,0.0,0.0,-0.0065371552482247,60.0,-1.6519696712493896,-0.0,-6.542652641883251e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.193575533572584e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.681290248408914e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.15057976776734e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.681278606876732e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0004592373152263,285.07183837890625,294.1499938964844,282.6704406738281,280.9898376464844,286.1358337402344,283.9730834960937,285.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.4783025348872343e-09,0.0009795926744118,-0.008164657279849,0.0,0.0,0.0,-0.0065371552482247,60.0,-1.6519696712493896,-0.0,-6.542652641883251e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.211408178089188e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.70006876741536e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.164449198171496e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.700057125883176e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004601280961651,285.07159423828125,294.1499938964844,282.63641357421875,280.95782470703125,286.0406188964844,283.808837890625,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700432182895952e-09,0.0009814916411414,-0.0087466789409518,0.0,0.0,0.0,-0.0066472725011408,60.0,-1.6765490770339966,-0.0,-6.568053123601203e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,9.211408178089188e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,9.70006876741536e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.164449198171496e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.700057125883176e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004601280961651,285.07159423828125,294.1499938964844,282.63641357421875,280.95782470703125,286.0406188964844,283.808837890625,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700432182895952e-09,0.0009814916411414,-0.0087466789409518,0.0,0.0,0.0,-0.0066472725011408,60.0,-1.6765490770339966,-0.0,-6.568053123601203e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,9.223938104696572e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.71326298895292e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,7.174194615799934e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.713251347420736e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004607540031429,285.0715026855469,294.1499938964844,282.62030029296875,280.9427185058594,285.99334716796875,283.727783203125,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828301845118,3.856522212686286e-09,0.0009828263428062,-0.0091556590050458,0.0,0.0,0.0,-0.0067246528342366,60.0,-1.6893965005874634,-0.0,-6.585931089375664e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,9.236357436748222e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.726341522764416e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,7.183854177128524e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.726329881232232e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0004613743803929,285.0714111328125,294.1499938964844,282.6048278808594,280.9281921386719,285.9463195800781,283.64752197265625,285.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841533610597,4.011234899792271e-09,0.0009841494029387,-0.0095610255375504,0.0,0.0,0.0,-0.0068013509735465,60.0,-1.702155828475952,-0.0,-6.603676183658537e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.255786426365376e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.19896488590166e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.746789146447554e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004623449058271,285.0712280273437,294.1499938964844,282.5759582519531,280.90106201171875,285.85284423828125,283.4920349121094,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532528610195194e-09,0.0009862192673608,-0.0101951342076063,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.7263152599334717,-0.0,-6.631481852537037e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.255786426365376e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.746800787979736e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,7.19896488590166e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.746789146447554e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004623449058271,285.0712280273437,294.1499938964844,282.5759582519531,280.90106201171875,285.85284423828125,283.4920349121094,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.2532528610195194e-09,0.0009862192673608,-0.0101951342076063,0.0,0.0,0.0,-0.0069213318638503,60.0,-1.7263152599334717,-0.0,-6.631481852537037e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.26299035199918e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.204567373264581e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.754375059856102e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004627047455869,285.07110595703125,294.1499938964844,282.54998779296875,280.8766784667969,285.76043701171875,283.3497009277344,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342964654568959e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.7469977140426636,-0.0,-6.641803906859425e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.26299035199918e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.754386701388285e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,7.204567373264581e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.754375059856102e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,0.0004627047455869,285.07110595703125,294.1499938964844,282.54998779296875,280.8766784667969,285.76043701171875,283.3497009277344,285.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342964654568959e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.7469977140426636,-0.0,-6.641803906859425e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.256592602469028e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.747649164637552e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.199591345852241e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.74763825070113e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004623851855285,285.07098388671875,294.1499938964844,282.52618408203125,280.85565185546875,285.6692199707031,283.2255554199219,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210229282777e-09,0.0009863051818683,-0.0102212224155664,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.7635498046875,-0.0,-6.632627247427082e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,9.256592602469028e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.747649164637552e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.199591345852241e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,9.74763825070113e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004623851855285,285.07098388671875,294.1499938964844,282.52618408203125,280.85565185546875,285.6692199707031,283.2255554199219,285.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263210229282777e-09,0.0009863051818683,-0.0102212224155664,0.0,0.0,0.0,-0.0069262725301086,60.0,-1.7635498046875,-0.0,-6.632627247427082e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.23897314351052e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.729084558784962e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004615050856955,285.07086181640625,294.1499938964844,282.5036315917969,280.83837890625,285.57928466796875,283.12109375,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043652523932906e-09,0.0009844279848039,-0.0096459621563553,0.0,0.0,0.0,-0.0068174293264746,60.0,-1.776618242263794,-0.0,-6.607396585422975e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.23897314351052e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.729095472721384e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.729084558784962e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004615050856955,285.07086181640625,294.1499938964844,282.5036315917969,280.83837890625,285.57928466796875,283.12109375,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043652523932906e-09,0.0009844279848039,-0.0096459621563553,0.0,0.0,0.0,-0.0068174293264746,60.0,-1.776618242263794,-0.0,-6.607396585422975e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.227426198776811e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.716935164760798e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,7.17690636520274e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.716924978420138e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004609282768797,285.0708312988281,294.1499938964844,282.4927673339844,280.8310546875,285.5348815917969,283.076416015625,285.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899766287673856e-09,0.0009831977076828,-0.009268962778151,0.0,0.0,0.0,-0.0067460988648235,60.0,-1.782054781913757,-0.0,-6.590888546043061e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.215481259161606e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.70435721683316e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.167615694925189e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.704346302896738e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.0004603316192515,285.07080078125,294.1499938964844,282.4822082519531,280.8246154785156,285.4908142089844,283.0360107421875,285.144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750925792189719e-09,0.0009819249389693,-0.0088789789006114,0.0,0.0,0.0,-0.0066723120398819,60.0,-1.7870224714279177,-0.0,-6.573833388756611e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.196226164931431e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.684069664217532e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004593697958625,285.0707397460937,294.1499938964844,282.4618835449219,280.8140869140625,285.40362548828125,282.9650573730469,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510985502330754e-09,0.0009798727696761,-0.0082502923905849,0.0,0.0,0.0,-0.0065533611923456,60.0,-1.796424388885498,-0.0,-6.54638654395967e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.196226164931431e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.684079850558192e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,7.152638863772154e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.684069664217532e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004593697958625,285.0707397460937,294.1499938964844,282.4618835449219,280.8140869140625,285.40362548828125,282.9650573730469,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510985502330754e-09,0.0009798727696761,-0.0082502923905849,0.0,0.0,0.0,-0.0065533611923456,60.0,-1.796424388885498,-0.0,-6.54638654395967e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.194284939439969e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.682036034064367e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.151129102567211e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.682025120127946e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004592728218995,285.0707092285156,294.1499938964844,282.4425048828125,280.8065795898437,285.3177795410156,282.9034423828125,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796684607863,3.486758881621199e-09,0.0009796649683266,-0.0081868143752217,0.0,0.0,0.0,-0.0065413475967943,60.0,-1.8071138858795168,-0.0,-6.54361826946115e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.194284939439969e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.682036034064367e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,7.151129102567211e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.682025120127946e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0004592728218995,285.0707092285156,294.1499938964844,282.4425048828125,280.8065795898437,285.3177795410156,282.9034423828125,285.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796684607863,3.486758881621199e-09,0.0009796649683266,-0.0081868143752217,0.0,0.0,0.0,-0.0065413475967943,60.0,-1.8071138858795168,-0.0,-6.54361826946115e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.703856630949304e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.167246076278389e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.703846444608644e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004603079287335,285.0706787109375,294.1499938964844,282.424072265625,280.8018798828125,285.2329406738281,282.84442138671875,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744890619827856e-09,0.0009818716207519,-0.0088631678372621,0.0,0.0,0.0,-0.0066693113185465,60.0,-1.820980310440064,-0.0,-6.573142741217454e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.215006866725162e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.703856630949304e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,7.167246076278389e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.703846444608644e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0004603079287335,285.0706787109375,294.1499938964844,282.424072265625,280.8018798828125,285.2329406738281,282.84442138671875,285.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818753460422,3.744890619827856e-09,0.0009818716207519,-0.0088631678372621,0.0,0.0,0.0,-0.0066693113185465,60.0,-1.820980310440064,-0.0,-6.573142741217454e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.246445551980288e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.7369629656896e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.191697659436613e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.73695277934894e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004618783714249,285.0707092285156,294.1499938964844,282.406494140625,280.7996826171875,285.1490173339844,282.7845764160156,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852248476818,4.136543108046453e-09,0.0009852207731455,-0.0098893456161022,0.0,0.0,0.0,-0.0068634711205959,60.0,-1.837709665298462,-0.0,-6.618065384600413e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,9.246445551980288e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.7369629656896e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.191697659436613e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.73695277934894e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004618783714249,285.0707092285156,294.1499938964844,282.406494140625,280.7996826171875,285.1490173339844,282.7845764160156,285.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852248476818,4.136543108046453e-09,0.0009852207731455,-0.0098893456161022,0.0,0.0,0.0,-0.0068634711205959,60.0,-1.837709665298462,-0.0,-6.618065384600413e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.258552017854528e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,9.749711898621172e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,7.20111420378089e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,9.749701712280512e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004624831490218,285.0707092285156,294.1499938964844,282.3979797363281,280.7994689941406,285.107421875,282.7547302246094,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287365129584941e-09,0.0009865107713267,-0.0102845104411244,0.0,0.0,0.0,-0.0069382414221763,60.0,-1.8460949659347528,-0.0,-6.635405469523904e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08990478515625,0.0,0.0,9.265311382478104e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.756829967955127e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.206371083157137e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.756819781614468e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004628207825589,285.0707092285156,294.1499938964844,282.3896484375,280.7998046875,285.0660400390625,282.7256164550781,285.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558670612785e-09,0.0009872311493381,-0.0105051016435027,0.0,0.0,0.0,-0.006979982368648,60.0,-1.853827714920044,-0.0,-6.645095140811463e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.733696788316593e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.18928495189175e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.733686601975931e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004617234517354,285.0707397460937,294.1499938964844,282.3734741210937,280.802001953125,284.9841613769531,282.6725769042969,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.865167021751404,-0.0,-6.613618097617291e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.24334381124936e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,9.733696788316593e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,7.18928495189175e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.733686601975931e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004617234517354,285.0707397460937,294.1499938964844,282.3734741210937,280.802001953125,284.9841613769531,282.6725769042969,285.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097829631177774e-09,0.0009848934132605,-0.0097879096865654,0.0,0.0,0.0,-0.0068442979827523,60.0,-1.865167021751404,-0.0,-6.613618097617291e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.138580258470029e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004584670241456,285.07080078125,294.1499938964844,282.35791015625,280.8059997558594,284.9039306640625,282.63330078125,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570704392171e-09,0.0009779470274224,-0.0076596541330218,0.0,0.0,0.0,-0.0064416220411658,60.0,-1.8657090663909912,-0.0,-6.520652817698648e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.178151958622038e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.665046673035248e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.138580258470029e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.665036486694588e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004584670241456,285.07080078125,294.1499938964844,282.35791015625,280.8059997558594,284.9039306640625,282.63330078125,285.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285570704392171e-09,0.0009779470274224,-0.0076596541330218,0.0,0.0,0.0,-0.0064416220411658,60.0,-1.8657090663909912,-0.0,-6.520652817698648e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.087615813361481e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004551938909571,285.07086181640625,294.1499938964844,282.3428649902344,280.8116149902344,284.8253479003906,282.6066589355469,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8621971607208248,-0.0,-6.427875831604979e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.112626867135988e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.59604512900114e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.087615813361481e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,9.596035670256242e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0004551938909571,285.07086181640625,294.1499938964844,282.3428649902344,280.8116149902344,284.8253479003906,282.6066589355469,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.4691639843865687e-09,0.0009709651931189,-0.0055204266682267,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8621971607208248,-0.0,-6.427875831604979e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.083213080884887e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.064738019835204e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.565061191096902e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004537246131803,285.0709533691406,294.1499938964844,282.3282470703125,280.81854248046875,284.7482604980469,282.58819580078125,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.102663154701645e-09,0.0009678294882178,-0.0045600617304444,0.0,0.0,0.0,-0.0058551914989948,60.0,-1.861461877822876,-0.0,-6.386442663597336e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,9.083213080884887e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.064738019835204e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,9.565061191096902e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0004537246131803,285.0709533691406,294.1499938964844,282.3282470703125,280.81854248046875,284.7482604980469,282.58819580078125,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.102663154701645e-09,0.0009678294882178,-0.0045600617304444,0.0,0.0,0.0,-0.0058551914989948,60.0,-1.861461877822876,-0.0,-6.386442663597336e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.087951912079006e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.570060501573607e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,7.068423292366788e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,9.570051042828708e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0004539613437373,285.0710144042969,294.1499938964844,282.32110595703125,280.8224792480469,284.7101745605469,282.5797424316406,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683356620371,2.161683942958348e-09,0.0009683335083536,-0.0047147194854915,0.0,0.0,0.0,-0.0058844471350312,60.0,-1.8642343282699585,-0.0,-6.393106133373294e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
