time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.098325972445308e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.580984624335542e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,7.076492329360917e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.580975165590644e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,0.0004544795374386,285.071044921875,294.1499938964844,282.3139953613281,280.8266296386719,284.6723327636719,282.5706481933594,285.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694407926872,2.290914347113926e-09,0.0009694385225884,-0.0050533511675894,0.0,0.0,0.0,-0.0059485123492777,60.0,-1.8691060543060305,-0.0,-6.407707786593164e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.099765156861396e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.582500933902338e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.077611371641979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.58249147515744e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004545514530036,285.0711669921875,294.1499938964844,282.300048828125,280.8355712890625,284.5973815917969,282.5516052246094,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695951594039,2.3088160272521922e-09,0.0009695928310975,-0.0051002586260437,0.0,0.0,0.0,-0.0059573929756879,60.0,-1.8794820308685305,-0.0,-6.409732122847346e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.099765156861396e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.582500933902338e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.077611371641979e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.58249147515744e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004545514530036,285.0711669921875,294.1499938964844,282.300048828125,280.8355712890625,284.5973815917969,282.5516052246094,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695951594039,2.3088160272521922e-09,0.0009695928310975,-0.0051002586260437,0.0,0.0,0.0,-0.0059573929756879,60.0,-1.8794820308685305,-0.0,-6.409732122847346e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.0888723207172e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.571029659127817e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.069139246596023e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.57102092797868e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004540073568932,285.0712890625,294.1499938964844,282.2862854003906,280.8451843261719,284.52349853515625,282.5340576171875,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684346732683,2.173070168254298e-09,0.0009684325195848,-0.004744553938508,0.0,0.0,0.0,-0.0058901002630591,60.0,-1.8867402076721191,-0.0,-6.394391505182284e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.0888723207172e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.571029659127817e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.069139246596023e-05,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.57102092797868e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0004540073568932,285.0712890625,294.1499938964844,282.2862854003906,280.8451843261719,284.52349853515625,282.5340576171875,285.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684346732683,2.173070168254298e-09,0.0009684325195848,-0.004744553938508,0.0,0.0,0.0,-0.0058901002630591,60.0,-1.8867402076721191,-0.0,-6.394391505182284e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.054220572579652e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.534540004096924e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.042187644401565e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.534530545352028e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004522764356806,285.0714111328125,294.1499938964844,282.27264404296875,280.8551940917969,284.45086669921875,282.5204162597656,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420956753,1.741320754256037e-09,0.0009647403494454,-0.0036131988745182,0.0,0.0,0.0,-0.0056760618463158,60.0,-1.889928102493286,-0.0,-6.345722880496396e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.054220572579652e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885009765625,0.0,0.0,9.534540004096924e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.042187644401565e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.534530545352028e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004522764356806,285.0714111328125,294.1499938964844,282.27264404296875,280.8551940917969,284.45086669921875,282.5204162597656,285.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647420956753,1.741320754256037e-09,0.0009647403494454,-0.0036131988745182,0.0,0.0,0.0,-0.0056760618463158,60.0,-1.889928102493286,-0.0,-6.345722880496396e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.018747368827462e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.497184510109946e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.01459648553282e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.497175051365048e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004505044780671,285.0715637207031,294.1499938964844,282.259033203125,280.8653869628906,284.3795166015625,282.5113525390625,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622647985,1.2993324194354727e-09,0.00096096098423,-0.0024549991358071,0.0,0.0,0.0,-0.005456949584186,60.0,-1.891695618629456,-0.0,-6.296092891489026e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.018747368827462e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.497184510109946e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,7.01459648553282e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.497175051365048e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0004505044780671,285.0715637207031,294.1499938964844,282.259033203125,280.8653869628906,284.3795166015625,282.5113525390625,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609622647985,1.2993324194354727e-09,0.00096096098423,-0.0024549991358071,0.0,0.0,0.0,-0.005456949584186,60.0,-1.891695618629456,-0.0,-6.296092891489026e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,9.005040192278102e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.482749737799168e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.003935024840757e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.48274100665003e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.000449819752248,285.0716247558594,294.1499938964844,282.2522277832031,280.8704833984375,284.34429931640625,282.5085754394531,285.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595010778866,1.128542259642984e-09,0.0009594999719411,-0.0020074530038982,0.0,0.0,0.0,-0.0053722788579761,60.0,-1.8923603296279907,-0.0,-6.27696721267057e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,4.617883314494975e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,4.862858259002678e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,3.5916949855163693e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,4.862853529630229e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.0002306725218659,285.07196044921875,294.1499938964844,282.2453918457031,280.8755187988281,284.3120422363281,282.50640869140625,285.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008790631545707,1.0030616337530771e-09,0.0008790621068328,-0.0017580013955011,0.0,0.0,0.0,-0.0048924135044217,60.0,-1.817344665527344,-0.0,-1.6506856326259367e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.38845127064269e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,4.621254993253388e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,3.413247395656072e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.621250627678819e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0002192119281971,285.07489013671875,294.1499938964844,282.23162841796875,280.8853759765625,284.2698059082031,282.50408935546875,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008397068595513,9.5755126050534e-10,0.0008397058700211,-0.0016777105629444,0.0,0.0,0.0,-0.0046730036847293,60.0,-1.382027268409729,-0.0,-1.4907364231930842e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,4.38845127064269e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,4.621254993253388e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,3.413247395656072e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,4.621250627678819e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0002192119281971,285.07489013671875,294.1499938964844,282.23162841796875,280.8853759765625,284.2698059082031,282.50408935546875,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008397068595513,9.5755126050534e-10,0.0008397058700211,-0.0016777105629444,0.0,0.0,0.0,-0.0046730036847293,60.0,-1.382027268409729,-0.0,-1.4907364231930842e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.01359599083662e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.491760283708572e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.010590343270451e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.491751552559435e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004502472002059,285.0775756835937,294.1499938964844,282.2176818847656,280.89471435546875,284.2356872558594,282.5004577636719,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194733337499,6.932871499110146e-10,0.0004194726352579,-0.0014031900791451,0.0,0.0,0.0,-0.0024607544764876,60.0,-1.0696711540222168,-0.0,-6.288895093575776e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.01359599083662e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.491760283708572e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.010590343270451e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.491751552559435e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004502472002059,285.0775756835937,294.1499938964844,282.2176818847656,280.89471435546875,284.2356872558594,282.5004577636719,285.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194733337499,6.932871499110146e-10,0.0004194726352579,-0.0014031900791451,0.0,0.0,0.0,-0.0024607544764876,60.0,-1.0696711540222168,-0.0,-6.288895093575776e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,3.777612073463388e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,3.978011227445677e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,2.938149009423796e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,3.97800758946687e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001886992977233,285.07958984375,294.1499938964844,282.2034606933594,280.9032897949219,284.18853759765625,282.49688720703125,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005775757599622,6.787845285849411e-10,0.0005775750614702,-0.0012069605290889,0.0,0.0,0.0,-0.0032265793997794,60.0,-1.2690725326538086,-0.0,-1.1046195957931104e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,3.777612073463388e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,3.978011227445677e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,2.938149009423796e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,3.97800758946687e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001886992977233,285.07958984375,294.1499938964844,282.2034606933594,280.9032897949219,284.18853759765625,282.49688720703125,285.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005775757599622,6.787845285849411e-10,0.0005775750614702,-0.0012069605290889,0.0,0.0,0.0,-0.0032265793997794,60.0,-1.2690725326538086,-0.0,-1.1046195957931104e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.9778899261145853e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,3.135864608339034e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,2.3161415811046027e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,3.1358616979559883e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001487515692133,285.08660888671875,294.1499938964844,282.1888732910156,280.9109191894531,284.1654663085937,282.5044860839844,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184529778081,3.9801748008549964e-10,0.0003184525703545,-0.0007279421552084,0.0,0.0,0.0,-0.0017935802461579,60.0,-0.8571932315826416,-0.0,-6.864283808027949e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,2.9778899261145853e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,3.135864608339034e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,2.3161415811046027e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,3.1358616979559883e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001487515692133,285.08660888671875,294.1499938964844,282.1888732910156,280.9109191894531,284.1654663085937,282.5044860839844,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184529778081,3.9801748008549964e-10,0.0003184525703545,-0.0007279421552084,0.0,0.0,0.0,-0.0017935802461579,60.0,-0.8571932315826416,-0.0,-6.864283808027949e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,2.2171836462803185e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,2.334803320991341e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,1.7244798073079437e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,2.3348011382040568e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0001107527641579,285.0897521972656,294.1499938964844,282.1814270019531,280.9142761230469,284.16094970703125,282.508544921875,285.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002383506071055,2.9759214537072864e-10,0.0002383503015153,-0.000544024631381,0.0,0.0,0.0,-0.0013422397896647,60.0,-0.6644360423088074,-0.0,-3.805233017573073e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,1.637870809645392e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,1.724758476484567e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,1.273902216780698e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,1.7247568393941037e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,8.181492739822716e-05,285.0921630859375,294.1499938964844,282.1738586425781,280.91729736328125,284.1589050292969,282.51226806640625,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750939263729,2.1885507295316126e-10,0.0001750937080942,-0.0004002801142632,0.0,0.0,0.0,-0.0009861662983894,60.0,-0.4951847195625305,-0.0,-2.07652495198829e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,1.234996034327196e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,1.300511576118879e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.60554552875692e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,1.3005103937757667e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,6.169053085613996e-05,285.0936584472656,294.1499938964844,282.1658630371094,280.9200744628906,284.15753173828125,282.515380859375,285.1235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274340902455,1.6042378536695878e-10,0.0001274339301744,-0.0002943230210803,0.0,0.0,0.0,-0.0007184350979514,60.0,-0.3722433745861053,-0.0,-1.180617048568422e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,8.127764886012301e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,8.558935405744705e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,6.32160845270846e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,8.558928129787091e-06,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,4.059981438331306e-05,285.09429931640625,294.1499938964844,282.1583557128906,280.9222717285156,284.1565856933594,282.5174255371094,285.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077126216841,1.2946177463390995e-10,0.0001077124979929,-0.0002326448011444,0.0,0.0,0.0,-0.0006034886464476,60.0,-0.3004209697246551,-0.0,-5.113521828192802e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,6.3101647356234025e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,6.644913810305297e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,4.907916263618972e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,6.644907443842385e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.152053614030592e-05,285.0957336425781,294.1499938964844,282.1422424316406,280.9255676269531,284.15673828125,282.51959228515625,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.736204522894695e-05,8.422158803700339e-11,6.736195791745558e-05,-0.0001540580560686,0.0,0.0,0.0,-0.0003794118529185,60.0,-0.1768354475498199,-0.0,-3.0821889485110887e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,6.3101647356234025e-06,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,6.644913810305297e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,4.907916263618972e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,6.644907443842385e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,3.152053614030592e-05,285.0957336425781,294.1499938964844,282.1422424316406,280.9255676269531,284.15673828125,282.51959228515625,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.736204522894695e-05,8.422158803700339e-11,6.736195791745558e-05,-0.0001540580560686,0.0,0.0,0.0,-0.0003794118529185,60.0,-0.1768354475498199,-0.0,-3.0821889485110887e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,4.029411684314255e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,4.243168859829893e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,3.133993686788017e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,4.243164767103735e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,2.012771983572748e-05,285.0963134765625,294.1499938964844,282.1254577636719,280.92694091796875,284.1564636230469,282.52081298828125,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2934640077874064e-05,5.370032543638992e-11,4.2934589146170765e-05,-9.824450535234064e-05,0.0,0.0,0.0,-0.000241838482907,60.0,-0.1163659766316413,-0.0,-1.2567855089962163e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,4.029411684314255e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,4.243168859829893e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,3.133993686788017e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,4.243164767103735e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,2.012771983572748e-05,285.0963134765625,294.1499938964844,282.1254577636719,280.92694091796875,284.1564636230469,282.52081298828125,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.2934640077874064e-05,5.370032543638992e-11,4.2934589146170765e-05,-9.824450535234064e-05,0.0,0.0,0.0,-0.000241838482907,60.0,-0.1163659766316413,-0.0,-1.2567855089962163e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.986449206015095e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,2.091828719130717e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.5450193586730163e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,2.0918266727676382e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.92271179711679e-06,285.096435546875,294.1499938964844,282.10791015625,280.9262084960937,284.1563720703125,282.5212097167969,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.116642099281308e-05,2.647376762254794e-11,2.116639370797202e-05,-4.843360147788189e-05,0.0,0.0,0.0,-0.0001192243216792,60.0,-0.0690863654017448,-0.0,-3.0544483609062916e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.986449206015095e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,2.091828719130717e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,1.5450193586730163e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,2.0918266727676382e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.92271179711679e-06,285.096435546875,294.1499938964844,282.10791015625,280.9262084960937,284.1563720703125,282.5212097167969,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.116642099281308e-05,2.647376762254794e-11,2.116639370797202e-05,-4.843360147788189e-05,0.0,0.0,0.0,-0.0001192243216792,60.0,-0.0690863654017448,-0.0,-3.0544483609062916e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.233628722729918e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,1.2990717550565023e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.594911034582765e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,1.2990705045012874e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,6.162222689454211e-06,285.0964050292969,294.1499938964844,282.0988464355469,280.9249572753906,284.1563415527344,282.5212707519531,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3144917829777114e-05,1.6440898989444896e-11,1.3144901458872482e-05,-3.007850500580389e-05,0.0,0.0,0.0,-7.404151256196201e-05,60.0,-0.0487768650054931,-0.0,-1.1780042219466935e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,6.986429070821032e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,7.357053277701198e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,5.433901151263854e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.357046456490934e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.489861455818754e-06,285.09637451171875,294.1499938964844,282.08953857421875,280.9231262207031,284.1563415527344,282.5212707519531,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.444443781423615e-06,9.311063205175165e-12,7.444434231729247e-06,-1.7034506527124904e-05,0.0,0.0,0.0,-4.19323769165203e-05,60.0,-0.032348345965147,-0.0,-3.778229899081831e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,1.3472379123413702e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,1.418707711309253e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.047853928071163e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.4187064323323284e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,6.729723054377246e-07,285.09637451171875,294.1499938964844,282.0702514648437,280.9174499511719,284.1563415527344,282.5212707519531,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4356253359437687e-06,1.7955793102375497e-12,1.4356235169543652e-06,-3.284979356976692e-06,0.0,0.0,0.0,-8.086441084742546e-06,60.0,-0.0117105422541499,-0.0,-1.404967993074574e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,1.3472379123413702e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,1.418707711309253e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,1.047853928071163e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.4187064323323284e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,6.729723054377246e-07,285.09637451171875,294.1499938964844,282.0702514648437,280.9174499511719,284.1563415527344,282.5212707519531,285.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4356253359437687e-06,1.7955793102375497e-12,1.4356235169543652e-06,-3.284979356976692e-06,0.0,0.0,0.0,-8.086441084742546e-06,60.0,-0.0117105422541499,-0.0,-1.404967993074574e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,3.1184983484422446e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,3.283932015207824e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.425504019853974e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,3.28392912862796e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.5577525047660856e-08,285.0963439941406,294.1499938964844,282.04998779296875,280.9089660644531,284.1563415527344,282.521240234375,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.325049036106975e-08,4.158543829928772e-14,3.3250451281219284e-08,-7.60717995262894e-08,0.0,0.0,0.0,-1.872977009043097e-07,60.0,-0.0032401559874415,-0.0,-7.527814736309462e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,3.1184983484422446e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,3.283932015207824e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,2.425504019853974e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,3.28392912862796e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.5577525047660856e-08,285.0963439941406,294.1499938964844,282.04998779296875,280.9089660644531,284.1563415527344,282.521240234375,285.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.325049036106975e-08,4.158543829928772e-14,3.3250451281219284e-08,-7.60717995262894e-08,0.0,0.0,0.0,-1.872977009043097e-07,60.0,-0.0032401559874415,-0.0,-7.527814736309462e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,282.027587890625,280.89703369140625,284.1563415527344,282.521240234375,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-0.000705697631929,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,282.027587890625,280.89703369140625,284.1563415527344,282.521240234375,285.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-0.000705697631929,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,282.00201416015625,280.8813171386719,284.1563415527344,282.521240234375,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-0.0001530562585685,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,282.00201416015625,280.8813171386719,284.1563415527344,282.521240234375,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-0.0001530562585685,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
