time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.9881286621094,280.8721008300781,284.1563415527344,282.521240234375,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-7.97198954387568e-05,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.9735717773437,280.862060546875,284.1563415527344,282.521240234375,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-4.3680240196408704e-05,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.9552001953125,280.848876953125,284.1563415527344,282.521240234375,285.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-2.01262899575394e-12,4.0226227458275334e-18,2.012625092626119e-12,-1.961956205137616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.352055525989272e-05,-0.0,-5.066233845385895e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.94244384765625,280.8394775390625,284.1563415527344,282.521240234375,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.01262899575394e-12,4.0226227458275334e-18,2.012625092626119e-12,-1.961956205137616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5861933206906542e-05,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.90887451171875,280.81378173828125,284.1563415527344,282.521240234375,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-9.523663720756304e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.90887451171875,280.81378173828125,284.1563415527344,282.521240234375,285.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-9.523663720756304e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.87310791015625,280.7852783203125,284.1563415527344,282.521240234375,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,6.42877081864085e-13,1.362889970805006e-18,-6.428784371168006e-13,2.375024439268958e-12,0.0,0.0,0.0,0.0,60.0,-7.735201506875455e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.87310791015625,280.7852783203125,284.1563415527344,282.521240234375,285.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,6.42877081864085e-13,1.362889970805006e-18,-6.428784371168006e-13,2.375024439268958e-12,0.0,0.0,0.0,0.0,60.0,-7.735201506875455e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.8353576660156,280.7541198730469,284.1563415527344,282.521240234375,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-6.9430088842636906e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.8353576660156,280.7541198730469,284.1563415527344,282.521240234375,285.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-6.9430088842636906e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.8158264160156,280.7376403808594,284.1563415527344,282.521240234375,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,6.42877081864085e-13,1.362889970805006e-18,-6.428784371168006e-13,2.375024439268958e-12,0.0,0.0,0.0,0.0,60.0,-6.654382104898104e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.7958679199219,280.7206115722656,284.1563415527344,282.521240234375,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.01262899575394e-12,4.0226227458275334e-18,2.012625092626119e-12,-1.961956205137616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.393536295945523e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.7548522949219,280.6849365234375,284.1563415527344,282.521240234375,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-5.923854132561246e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.7548522949219,280.6849365234375,284.1563415527344,282.521240234375,285.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-5.923854132561246e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.7125549316406,280.6473388671875,284.1563415527344,282.521240234375,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.01262899575394e-12,4.0226227458275334e-18,2.012625092626119e-12,-1.961956205137616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.4983029258437455e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.7125549316406,280.6473388671875,284.1563415527344,282.521240234375,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-2.01262899575394e-12,4.0226227458275334e-18,2.012625092626119e-12,-1.961956205137616e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.4983029258437455e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.669189453125,280.6080627441406,284.1563415527344,282.521240234375,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,6.42877081864085e-13,1.3628898674074297e-18,-6.428784371168006e-13,2.375024439268958e-12,0.0,0.0,0.0,0.0,60.0,-5.105724994791672e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,-2.5584531238367897e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,-2.694176804395043e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,-1.9899121413147205e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,-2.694174364940155e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,-1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.669189453125,280.6080627441406,284.1563415527344,282.521240234375,285.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,6.42877081864085e-13,1.3628898674074297e-18,-6.428784371168006e-13,2.375024439268958e-12,0.0,0.0,0.0,0.0,60.0,-5.105724994791672e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.6249694824219,280.5673217773437,284.1563415527344,282.521240234375,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-4.74044963993947e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.6249694824219,280.5673217773437,284.1563415527344,282.521240234375,285.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-4.74044963993947e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.6026611328125,280.5465087890625,284.1563415527344,282.521240234375,285.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-4.567774340102915e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.5802001953125,280.525390625,284.1563415527344,282.521240234375,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-4.401543719723122e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.54949951171875,280.4963073730469,284.1563415527344,282.521240234375,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-4.185375019005733e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.5350341796875,280.48248291015625,284.1563415527344,282.521240234375,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-4.088391960976878e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.5584531238367897e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.694176804395043e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.9899121413147205e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.694174364940155e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.48974609375,280.4388427734375,284.1563415527344,282.521240234375,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,7.541914683918682e-13,2.5997161686908588e-18,-7.541940704770822e-13,-9.879287058561779e-13,0.0,0.0,0.0,0.0,60.0,-3.798876832661336e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.5584531238367897e-13,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.694176804395043e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.9899121413147205e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.694174364940155e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.48974609375,280.4388427734375,284.1563415527344,282.521240234375,285.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,7.541914683918682e-13,2.5997161686908588e-18,-7.541940704770822e-13,-9.879287058561779e-13,0.0,0.0,0.0,0.0,60.0,-3.798876832661336e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.44451904296875,280.3946838378906,284.1563415527344,282.521240234375,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-3.5297423437441462e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.44451904296875,280.3946838378906,284.1563415527344,282.521240234375,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-3.5297423437441462e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.694176804395043e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.9899121413147205e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.694174364940155e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.3996276855469,280.3502502441406,284.1563415527344,282.521240234375,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.4096976544301105e-12,-6.00167032668958e-20,-3.409697437589676e-12,3.349051938550396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2798038773762528e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.5584531238367897e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.694176804395043e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.9899121413147205e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.694174364940155e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.3996276855469,280.3502502441406,284.1563415527344,282.521240234375,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,3.4096976544301105e-12,-6.00167032668958e-20,-3.409697437589676e-12,3.349051938550396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.2798038773762528e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.3773803710937,280.3280029296875,284.1563415527344,282.521240234375,285.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-3.1617344120604685e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.35528564453125,280.3057861328125,284.1563415527344,282.521240234375,285.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.9813033282418746e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-3.047877498829621e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.3117370605469,280.2615051269531,284.1563415527344,282.521240234375,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.9813033282418746e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.8322783691692166e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.3117370605469,280.2615051269531,284.1563415527344,282.521240234375,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.9813033282418746e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.8322783691692166e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.2691955566406,280.2176818847656,284.1563415527344,282.521240234375,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.9813033282418746e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.6321181394450832e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.2691955566406,280.2176818847656,284.1563415527344,282.521240234375,285.107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.9813033282418746e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.6321181394450832e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.2279052734375,280.17449951171875,284.1563415527344,282.521240234375,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.4462583496642765e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.2279052734375,280.17449951171875,284.1563415527344,282.521240234375,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.4462583496642765e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.1880798339844,280.1322326660156,284.1563415527344,282.521240234375,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.273696964039118e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.1880798339844,280.1322326660156,284.1563415527344,282.521240234375,285.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.273696964039118e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.1687927246094,280.11151123046875,284.1563415527344,282.521240234375,285.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9569719109102657e-12,4.641036206661977e-18,1.9569671404207067e-12,-3.643432777700184e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1929270133114187e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
