time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.1499328613281,280.0910949707031,284.1563415527344,282.521240234375,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.114684775733622e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.12225341796875,280.06072998046875,284.1563415527344,282.521240234375,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-2.0000763925054343e-06,-0.0,-1.5718741683264322e-33,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.1137390136719,280.05133056640625,284.1563415527344,282.521240234375,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981302914651568e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-1.965463980013737e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.694176804395043e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.9899121413147205e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.694174364940155e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.0797119140625,280.0131530761719,284.1563415527344,282.521240234375,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.541914683918682e-13,2.5997159618957056e-18,-7.541940704770822e-13,-9.879287058561779e-13,0.0,0.0,0.0,0.0,60.0,-1.8271052795171272e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.5584531238367897e-13,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.694176804395043e-13,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.9899121413147205e-13,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,2.694174364940155e-13,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.2779985403277294e-12,285.0963439941406,294.1499938964844,281.0797119140625,280.0131530761719,284.1563415527344,282.521240234375,285.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,7.541914683918682e-13,2.5997159618957056e-18,-7.541940704770822e-13,-9.879287058561779e-13,0.0,0.0,0.0,0.0,60.0,-1.8271052795171272e-06,-0.0,-5.066788513209878e-25,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.0480651855469,279.976806640625,284.1563415527344,282.521240234375,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-1.698401547400863e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.0480651855469,279.976806640625,284.1563415527344,282.521240234375,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.981303121446721e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-1.698401547400863e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,5.116906247673579e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,5.388353608790086e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.979824282629441e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,5.38834872988031e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,2.555997080655459e-12,285.0963439941406,294.1499938964844,281.01904296875,279.9425048828125,284.1563415527344,282.521240234375,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,3.465354739273785e-12,5.58396389213682e-19,-3.4653553897950884e-12,1.667575365987828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5786241647219867e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,5.116906247673579e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,5.388353608790086e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,3.979824282629441e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,5.38834872988031e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,2.555997080655459e-12,285.0963439941406,294.1499938964844,281.01904296875,279.9425048828125,284.1563415527344,282.521240234375,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,3.465354739273785e-12,5.58396389213682e-19,-3.4653553897950884e-12,1.667575365987828e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5786241647219867e-06,-0.0,-2.0267154052839512e-24,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,281.0055847167969,279.9262084960937,284.1563415527344,282.521240234375,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.9813037418321797e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-1.5221512512653137e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0,285.0963439941406,294.1499938964844,280.99285888671875,279.9105224609375,284.1563415527344,282.521240234375,285.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,6.985342751279766e-13,1.9813037418321797e-18,-6.985362809019957e-13,6.935479209164985e-13,0.0,0.0,0.0,0.0,60.0,-1.467750507799792e-06,-0.0,-0.0,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,6.370547978029606e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,6.708500421837016e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,4.954881505092601e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,6.70849431561038e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.182216490316136e-09,285.0963439941406,294.1499938964844,280.96978759765625,279.88104248046875,284.1563415527344,282.521240234375,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.793184237352534e-09,8.498141799366098e-15,6.793175355568337e-09,-1.5541987252731815e-08,0.0,0.0,0.0,-3.827153705060482e-08,60.0,-1.369981691823341e-05,-0.0,-3.1414594993186818e-18,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,6.370547978029606e-10,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,6.708500421837016e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,4.954881505092601e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,6.70849431561038e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.182216490316136e-09,285.0963439941406,294.1499938964844,280.96978759765625,279.88104248046875,284.1563415527344,282.521240234375,285.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-6.793184237352534e-09,8.498141799366098e-15,6.793175355568337e-09,-1.5541987252731815e-08,0.0,0.0,0.0,-3.827153705060482e-08,60.0,-1.369981691823341e-05,-0.0,-3.1414594993186818e-18,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.2371113850283564e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.3557882311564526e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.73997916075308e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,2.3557860107104034e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.1174819292136816e-08,285.0963439941406,294.1499938964844,280.95001220703125,279.8543395996094,284.1563415527344,282.521240234375,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3841364438226265e-08,2.9821333119919864e-14,2.3841334240159995e-08,-5.455287066524762e-08,0.0,0.0,0.0,-1.342996256425977e-07,60.0,-1.0227367056359071e-05,-0.0,-3.873941580214495e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.2371113850283564e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.3557882311564526e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.73997916075308e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,2.3557860107104034e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,1.1174819292136816e-08,285.0963439941406,294.1499938964844,280.95001220703125,279.8543395996094,284.1563415527344,282.521240234375,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3841364438226265e-08,2.9821333119919864e-14,2.3841334240159995e-08,-5.455287066524762e-08,0.0,0.0,0.0,-1.342996256425977e-07,60.0,-1.0227367056359071e-05,-0.0,-3.873941580214495e-17,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,1.3277399091293773e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,1.3981754420910877e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.0326888144618353e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.398174163114163e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,6.632326972066949e-07,285.0963439941406,294.1499938964844,280.93487548828125,279.8304748535156,284.1563415527344,282.521240234375,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4146704643280827e-06,1.769415560251564e-12,1.414668759025517e-06,-3.2371492579841288e-06,0.0,0.0,0.0,-7.968454156070948e-06,60.0,-0.0021766480058431,-0.0,-1.3645954212524597e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,1.3277399091293773e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,1.3981754420910877e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,1.0326888144618353e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,1.398174163114163e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,6.632326972066949e-07,285.0963439941406,294.1499938964844,280.93487548828125,279.8304748535156,284.1563415527344,282.521240234375,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4146704643280827e-06,1.769415560251564e-12,1.414668759025517e-06,-3.2371492579841288e-06,0.0,0.0,0.0,-7.968454156070948e-06,60.0,-0.0021766480058431,-0.0,-1.3645954212524597e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.121162184375862e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.498933882743586e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,5.538693699236319e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.498927061533323e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,3.557163381628925e-06,285.09625244140625,294.1499938964844,280.925537109375,279.8095397949219,284.1563415527344,282.521240234375,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.587487743876409e-06,9.49010401513073e-12,7.58747819418204e-06,-1.7362164726364426e-05,0.0,0.0,0.0,-4.273818922229111e-05,60.0,-0.0126699758693575,-0.0,-3.925361338058542e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,7.121162184375862e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,7.498933882743586e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,5.538693699236319e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.498927061533323e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,3.557163381628925e-06,285.09625244140625,294.1499938964844,280.925537109375,279.8095397949219,284.1563415527344,282.521240234375,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.587487743876409e-06,9.49010401513073e-12,7.58747819418204e-06,-1.7362164726364426e-05,0.0,0.0,0.0,-4.273818922229111e-05,60.0,-0.0126699758693575,-0.0,-3.925361338058542e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,1.246961573997396e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,1.3131118521414464e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.698611620478914e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,1.3131107152730692e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,6.228823167475639e-06,285.0962829589844,294.1499938964844,280.9229736328125,279.8001403808594,284.1563415527344,282.5212707519531,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.3286221474118063e-05,1.6617823436759768e-11,1.3286205103213431e-05,-3.040233968931716e-05,0.0,0.0,0.0,-7.483754598069936e-05,60.0,-0.0243119951337575,-0.0,-1.2036051842689854e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.0012982986372663e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,2.107465434164624e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,1.55656857714348e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,2.1074633878015447e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.99688563751988e-06,285.0963134765625,294.1499938964844,280.9218444824219,279.79150390625,284.15631103515625,282.5213623046875,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.132364352291916e-05,2.6670663941241728e-11,2.1323618057067503e-05,-4.879401603830047e-05,0.0,0.0,0.0,-0.0001201100676553,60.0,-0.041206270456314,-0.0,-3.100283918477942e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,3.7529853216256015e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,3.9520778045698535e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,2.9189948236307828e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,3.952074621338397e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,1.8746914065559395e-05,285.0964660644531,294.1499938964844,280.92303466796875,279.7787170410156,284.1561889648437,282.5217590332031,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-3.998791362391785e-05,5.0015012964532695e-11,3.998786269221455e-05,-9.15025593712926e-05,0.0,0.0,0.0,-0.0002252405829494,60.0,-0.0830570608377456,-0.0,-1.0902638514220796e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,4.1296534618595615e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,4.348727998149116e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,3.2119596653501503e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,4.3487243601703085e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,2.062844760075677e-05,285.0964660644531,294.1499938964844,280.9237060546875,279.7765197753906,284.1561279296875,282.5218505859375,285.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.400133548188023e-05,5.503483779811802e-11,4.4001280912198126e-05,-0.0001006862730719,0.0,0.0,0.0,-0.0002478470560163,60.0,-0.0923801064491272,-0.0,-1.3200947279745634e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,6.696603122691158e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,7.051852207951015e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.208480160945328e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.051845841488103e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,3.3450873161200434e-05,285.09716796875,294.1499938964844,280.9309997558594,279.7645568847656,284.1556091308594,282.52325439453125,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.135244959499687e-05,8.924426475598324e-11,7.13523622835055e-05,-0.0001632723724469,0.0,0.0,0.0,-0.0004019081243313,60.0,-0.1622590273618698,-0.0,-3.4712585583740463e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,6.696603122691158e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,7.051852207951015e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,5.208480160945328e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.051845841488103e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,3.3450873161200434e-05,285.09716796875,294.1499938964844,280.9309997558594,279.7645568847656,284.1556091308594,282.52325439453125,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-7.135244959499687e-05,8.924426475598324e-11,7.13523622835055e-05,-0.0001632723724469,0.0,0.0,0.0,-0.0004019081243313,60.0,-0.1622590273618698,-0.0,-3.4712585583740463e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.719760782900266e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,1.0235386071144603e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.559830009995494e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.0235376976197584e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,4.855215229326859e-05,285.0984802246094,294.1499938964844,280.943603515625,279.7557373046875,284.1544494628906,282.5257873535156,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035643435898,1.2953335626342266e-10,0.0001035642198985,-0.0002369812427787,0.0,0.0,0.0,-0.0005833486211486,60.0,-0.2455026358366012,-0.0,-7.312889738209091e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.719760782900266e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,1.0235386071144603e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.559830009995494e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.0235376976197584e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,4.855215229326859e-05,285.0984802246094,294.1499938964844,280.943603515625,279.7557373046875,284.1544494628906,282.5257873535156,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035643435898,1.2953335626342266e-10,0.0001035642198985,-0.0002369812427787,0.0,0.0,0.0,-0.0005833486211486,60.0,-0.2455026358366012,-0.0,-7.312889738209091e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,1.5197682841971982e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,1.60039071488427e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,1.1820445251942148e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,1.600389259692747e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.591547182528302e-05,285.1011047363281,294.1499938964844,280.96142578125,279.75006103515625,284.1516418457031,282.5301513671875,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619312824914,2.0253611288101323e-10,0.0001619310787646,-0.0003705398121383,0.0,0.0,0.0,-0.0009121132898144,60.0,-0.3708483576774597,-0.0,-1.7878563074447131e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,1.5197682841971982e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,1.60039071488427e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,1.1820445251942148e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,1.600389259692747e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.591547182528302e-05,285.1011047363281,294.1499938964844,280.96142578125,279.75006103515625,284.1516418457031,282.5301513671875,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619312824914,2.0253611288101323e-10,0.0001619310787646,-0.0003705398121383,0.0,0.0,0.0,-0.0009121132898144,60.0,-0.3708483576774597,-0.0,-1.7878563074447131e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,1.986119787034113e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,2.0914816559525207e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,1.544763108540792e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,2.091479836963117e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.92106579360552e-05,285.1032409667969,294.1499938964844,280.9722595214844,279.7484130859375,284.1488037109375,282.53302001953125,285.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211620616028,2.6468532920986816e-10,0.0002116203540936,-0.0004842418711632,0.0,0.0,0.0,-0.0011919995304197,60.0,-0.4683113396167755,-0.0,-3.053435060351717e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,2.6265455744578503e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,2.7658816179609857e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,2.042873165919445e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,2.7658790713758208e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,0.0001312012173002,285.10614013671875,294.1499938964844,280.9843444824219,279.7475891113281,284.14373779296875,282.5354309082031,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000279857602436,3.5003305809411245e-10,0.0002798572240862,-0.0006403856677934,0.0,0.0,0.0,-0.0015763599658384,60.0,-0.6071138978004456,-0.0,-5.340079933802144e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,4.40919648099225e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,4.643100328394212e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,3.429382195463404e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,4.643096326617524e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0002202481991844,285.1121826171875,294.1499938964844,281.01226806640625,279.7483825683594,284.1202697753906,282.53045654296875,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470526254503,5.883316611665631e-10,0.0004705256724264,-0.0010762079618871,0.0,0.0,0.0,-0.002650236710906,60.0,-1.027021408081055,-0.0,-1.504862012779995e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,4.40919648099225e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,4.643100328394212e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,3.429382195463404e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,4.643096326617524e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0002202481991844,285.1121826171875,294.1499938964844,281.01226806640625,279.7483825683594,284.1202697753906,282.53045654296875,285.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470526254503,5.883316611665631e-10,0.0004705256724264,-0.0010762079618871,0.0,0.0,0.0,-0.002650236710906,60.0,-1.027021408081055,-0.0,-1.504862012779995e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.00425438885577e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.481922461418436e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.003323844401166e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.481913730269298e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004497805493883,285.1146850585937,294.1499938964844,281.0450439453125,279.7524719238281,284.0643615722656,282.5118103027344,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007639524992555,9.22862231078625e-10,0.0007639516261406,-0.0016622669063508,0.0,0.0,0.0,-0.0042962185107171,60.0,-1.7526053190231323,-0.0,-6.275858766002784e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,9.00425438885577e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.481922461418436e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.003323844401166e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.481913730269298e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0004497805493883,285.1146850585937,294.1499938964844,281.0450439453125,279.7524719238281,284.0643615722656,282.5118103027344,285.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007639524992555,9.22862231078625e-10,0.0007639516261406,-0.0016622669063508,0.0,0.0,0.0,-0.0042962185107171,60.0,-1.7526053190231323,-0.0,-6.275858766002784e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.011124348035082e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.489156946074218e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.008667307673022e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.48914821492508e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004501237417571,285.1331787109375,294.1499938964844,281.08258056640625,279.75994873046875,283.9867248535156,282.4862976074219,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000823902839329,1.067738231164128e-09,0.0008239017915911,-0.0019831964746117,0.0,0.0,0.0,-0.0046631544828414,60.0,-2.318145275115967,-0.0,-6.285436171538096e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.011124348035082e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.489156946074218e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,7.008667307673022e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.48914821492508e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0004501237417571,285.1331787109375,294.1499938964844,281.08258056640625,279.75994873046875,283.9867248535156,282.4862976074219,285.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000823902839329,1.067738231164128e-09,0.0008239017915911,-0.0019831964746117,0.0,0.0,0.0,-0.0046631544828414,60.0,-2.318145275115967,-0.0,-6.285436171538096e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.008959750644864e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.486877388553694e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.0069836510811e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.486869385000318e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004500156210269,285.1331481933594,294.1499938964844,281.124755859375,279.77081298828125,283.9039611816406,282.4581604003906,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730428573675,1.1903503738253107e-09,0.0009730416350066,-0.0021564050111919,0.0,0.0,0.0,-0.0054683317430317,60.0,-2.575589895248413,-0.0,-6.282413522740171e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.008959750644864e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.486877388553694e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,7.0069836510811e-05,297.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.486869385000318e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004500156210269,285.1331481933594,294.1499938964844,281.124755859375,279.77081298828125,283.9039611816406,282.4581604003906,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730428573675,1.1903503738253107e-09,0.0009730416350066,-0.0021564050111919,0.0,0.0,0.0,-0.0054683317430317,60.0,-2.575589895248413,-0.0,-6.282413522740171e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
