time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.009767381940036e-05,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.487727947998792e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,7.007611566223204e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.487719216849656e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004500559589359,285.1329040527344,294.1499938964844,281.1475524902344,279.77752685546875,283.863525390625,282.4439392089844,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025368854,1.187248632739113e-09,0.0009600013727322,-0.0021612907294183,0.0,0.0,0.0,-0.0054013789631426,60.0,-2.590747117996216,-0.0,-6.28353831189088e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.010874055093154e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.488892828812824e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.0084715844132e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.488884825259448e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004501112562138,285.1326599121094,294.1499938964844,281.1714782714844,279.7851257324219,283.8233947753906,282.4300537109375,285.1044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601202327758,1.201019728114261e-09,0.0009601190104149,-0.0021973773837089,0.0,0.0,0.0,-0.0054082055576145,60.0,-2.5936391353607178,-0.0,-6.28508018962748e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.02309111552313e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.501758177066222e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,7.017973985057324e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.501750173512846e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,0.0004507215344347,285.1321716308594,294.1499938964844,281.2183532714844,279.8013916015625,283.7509460449219,282.4018249511719,285.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614211157895,1.3532028830809395e-09,0.0009614197770133,-0.002596165286377,0.0,0.0,0.0,-0.0054836464114487,60.0,-2.575350522994995,-0.0,-6.30213179420025e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.025121107697488e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.503895853413268e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.019552867859602e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.503887849859892e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.00045082293218,285.13214111328125,294.1499938964844,281.2225952148437,279.8029479980469,283.7447204589844,282.3989562988281,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372990421,1.3784904329128267e-09,0.0009616359602659,-0.0026624298188835,0.0,0.0,0.0,-0.005496182013303,60.0,-2.5733065605163574,-0.0,-6.304967570258668e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.06224740901962e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.54299175646156e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.048428960843012e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.542983752908184e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004526774573605,285.13165283203125,294.1499938964844,281.2780456542969,279.8243408203125,283.6680908203125,282.3525695800781,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655923349782,1.841005681235685e-09,0.0009655904723331,-0.003874416463077,0.0,0.0,0.0,-0.0057254685088992,60.0,-2.546590805053711,-0.0,-6.35694377137952e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.06224740901962e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.54299175646156e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.048428960843012e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,9.542983752908184e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,0.0004526774573605,285.13165283203125,294.1499938964844,281.2780456542969,279.8243408203125,283.6680908203125,282.3525695800781,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655923349782,1.841005681235685e-09,0.0009655904723331,-0.003874416463077,0.0,0.0,0.0,-0.0057254685088992,60.0,-2.546590805053711,-0.0,-6.35694377137952e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.098960435949266e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.581651829648764e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.076983456499875e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.581643826095387e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004545113479252,285.13116455078125,294.1499938964844,281.3376770019531,279.8493347167969,283.5933837890625,282.2882385253906,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695043554529,2.298370826991913e-09,0.0009695020853541,-0.0050728903152048,0.0,0.0,0.0,-0.0059522078372538,60.0,-2.5189454555511475,-0.0,-6.408551200820511e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.098960435949266e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.581651829648764e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.076983456499875e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.581643826095387e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004545113479252,285.13116455078125,294.1499938964844,281.3376770019531,279.8493347167969,283.5933837890625,282.2882385253906,285.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695043554529,2.298370826991913e-09,0.0009695020853541,-0.0050728903152048,0.0,0.0,0.0,-0.0059522078372538,60.0,-2.5189454555511475,-0.0,-6.408551200820511e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.1415349743329e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.626484825275838e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.110096339602023e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.626476821722464e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004566380521282,285.13067626953125,294.1499938964844,281.4013977050781,279.87799072265625,283.5207824707031,282.2142639160156,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740390232764,2.828766332285681e-09,0.000974036171101,-0.0064627062529325,0.0,0.0,0.0,-0.0062151411548256,60.0,-2.487738609313965,-0.0,-6.468660274094874e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.1415349743329e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.626484825275838e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.110096339602023e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.626476821722464e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0004566380521282,285.13067626953125,294.1499938964844,281.4013977050781,279.87799072265625,283.5207824707031,282.2142639160156,285.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740390232764,2.828766332285681e-09,0.000974036171101,-0.0064627062529325,0.0,0.0,0.0,-0.0062151411548256,60.0,-2.487738609313965,-0.0,-6.468660274094874e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.143482020590454e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.628534462535754e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.111610466381535e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.62852718657814e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0004567352880258,285.13043212890625,294.1499938964844,281.43475341796875,279.89373779296875,283.4852905273437,282.1759338378906,285.1026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742489783093,2.8530080520283722e-09,0.0009742461261339,-0.0065262247808277,0.0,0.0,0.0,-0.0062271719798445,60.0,-2.4706268310546875,-0.0,-6.471413627195943e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.148648678092286e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,9.63397542363964e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.115628977771848e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.633968147682026e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004569933807943,285.1302185058594,294.1499938964844,281.4691162109375,279.910400390625,283.4504089355469,282.14080810546875,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.9173665705428675e-09,0.0009747957810759,-0.0066948640160262,0.0,0.0,0.0,-0.0062590739689767,60.0,-2.4504733085632324,-0.0,-6.478727954117859e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.153404971584678e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.638984192861244e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004572309844661,285.1297302246094,294.1499938964844,281.5406494140625,279.94659423828125,283.3823547363281,282.0782165527344,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976596524817409e-09,0.0009753030026331,-0.0068500628694891,0.0,0.0,0.0,-0.0062884404323995,60.0,-2.406700134277344,-0.0,-6.485463188710129e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,9.153404971584678e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,9.638984192861244e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,7.119328802218661e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004572309844661,285.1297302246094,294.1499938964844,281.5406494140625,279.94659423828125,283.3823547363281,282.0782165527344,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976596524817409e-09,0.0009753030026331,-0.0068500628694891,0.0,0.0,0.0,-0.0062884404323995,60.0,-2.406700134277344,-0.0,-6.485463188710129e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.134766150964424e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.619356569601224e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.1048314566724e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.619348566047849e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004562999529298,285.1292724609375,294.1499938964844,281.6159362792969,279.9866638183594,283.31671142578125,282.03094482421875,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744349414385283e-09,0.0009733173064887,-0.0062415054999291,0.0,0.0,0.0,-0.0061733066104352,60.0,-2.3554821014404297,-0.0,-6.459074342046733e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.134766150964424e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,9.619356569601224e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.1048314566724e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.619348566047849e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004562999529298,285.1292724609375,294.1499938964844,281.6159362792969,279.9866638183594,283.31671142578125,282.03094482421875,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744349414385283e-09,0.0009733173064887,-0.0062415054999291,0.0,0.0,0.0,-0.0061733066104352,60.0,-2.3554821014404297,-0.0,-6.459074342046733e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.101518713170663e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.000456087233033,285.1288452148437,294.1499938964844,281.6948547363281,280.0306701660156,283.253662109375,281.998291015625,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912658768196707e-09,0.000972862355411,-0.0061024101451039,0.0,0.0,0.0,-0.0061469855718314,60.0,-2.300556182861328,-0.0,-6.453050360732959e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.130507532972842e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,9.61487166932784e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.101518713170663e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.614864393370226e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.000456087233033,285.1288452148437,294.1499938964844,281.6948547363281,280.0306701660156,283.253662109375,281.998291015625,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912658768196707e-09,0.000972862355411,-0.0061024101451039,0.0,0.0,0.0,-0.0061469855718314,60.0,-2.300556182861328,-0.0,-6.453050360732959e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.126127457013354e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0004576677165459,285.1283874511719,294.1499938964844,281.7773132324219,280.07867431640625,283.1930236816406,281.973876953125,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854288013415503e-09,0.0009762318222783,-0.007135234773159,0.0,0.0,0.0,-0.0063423840329051,60.0,-2.249601364135742,-0.0,-6.497847948594426e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.16214703465812e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.648189734434708e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,7.126127457013354e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.648182458477096e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0004576677165459,285.1283874511719,294.1499938964844,281.7773132324219,280.07867431640625,283.1930236816406,281.973876953125,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854288013415503e-09,0.0009762318222783,-0.007135234773159,0.0,0.0,0.0,-0.0063423840329051,60.0,-2.249601364135742,-0.0,-6.497847948594426e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.188785043079406e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.67624073382467e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,7.146845746319741e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.676233457867056e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0004589983145706,285.128173828125,294.1499938964844,281.81982421875,280.1042175292969,283.1635437011719,281.9640808105469,285.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790727635845,3.417289784479749e-09,0.0009790693875402,-0.008004792034626,0.0,0.0,0.0,-0.0065069012343883,60.0,-2.2261316776275635,-0.0,-6.535684349273653e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.219135972671212e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.708201832836494e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,7.170451863203198e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.708193829283118e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.0004605143913067,285.1279602050781,294.1499938964844,281.8631591796875,280.1307983398437,283.1346130371094,281.9564819335937,285.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795409320161981e-09,0.0009823025902733,-0.0089955357834696,0.0,0.0,0.0,-0.0066943508572876,60.0,-2.203423500061035,-0.0,-6.578928690714747e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.280047379434107e-05,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.77234449237585e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.21782780601643e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.772337216418236e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004635570803657,285.1275329589844,294.1499938964844,281.9505615234375,280.1859741210937,283.0794677734375,281.9505615234375,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887964697554,4.554277843737964e-09,0.0009887919295579,-0.0109838303178548,0.0,0.0,0.0,-0.0070705558173358,60.0,-2.158734083175659,-0.0,-6.666148522072035e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.28118679439649e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.77354429778643e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.218713290058076e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.773537021828815e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0004636139783542,285.12750244140625,294.1499938964844,281.9523010253906,280.18707275390625,283.07843017578125,281.9506225585937,285.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.568468270349513e-09,0.0009889127686619,-0.0110210096463561,0.0,0.0,0.0,-0.0070775882340967,60.0,-2.1578497886657715,-0.0,-6.66778490199249e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.335501090390608e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.260958227561787e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.000466327095637,285.1270751953125,294.1499938964844,282.04461669921875,280.24761962890625,283.0243530273437,281.9598999023437,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109336853027344,-0.0,-6.746051184336467e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.335501090390608e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.830739872995764e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13726806640625,0.0,0.0,7.260958227561787e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.83073259703815e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,0.000466327095637,285.1270751953125,294.1499938964844,282.04461669921875,280.24761962890625,283.0243530273437,281.9598999023437,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451407661635585e-09,0.0009947000071406,-0.0127938343212008,0.0,0.0,0.0,-0.0074130487628281,60.0,-2.109336853027344,-0.0,-6.746051184336467e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.380868141306564e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.878513810690492e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.296243711607531e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.878506534732878e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004685932944994,285.12664794921875,294.1499938964844,282.1400146484375,280.3125,282.9725952148437,281.9871826171875,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995389264076,5.810347314394448e-09,0.0009995331056416,-0.0142745366320014,0.0,0.0,0.0,-0.0076932460069656,60.0,-2.0559003353118896,-0.0,-6.811774255766069e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.380868141306564e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.878513810690492e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,7.296243711607531e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.878506534732878e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004685932944994,285.12664794921875,294.1499938964844,282.1400146484375,280.3125,282.9725952148437,281.9871826171875,285.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995389264076,5.810347314394448e-09,0.0009995331056416,-0.0142745366320014,0.0,0.0,0.0,-0.0076932460069656,60.0,-2.0559003353118896,-0.0,-6.811774255766069e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.39455785555765e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.892928937915713e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.306890620384365e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.89292238955386e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004692771180998,285.126220703125,294.1499938964844,282.23834228515625,280.3818664550781,282.9233703613281,282.0318908691406,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009991237893,5.980878015066082e-09,0.0010009930701926,-0.0147212659940123,0.0,0.0,0.0,-0.0077777947299182,60.0,-1.995964288711548,-0.0,-6.831665899653673e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.39455785555765e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.892928937915713e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.306890620384365e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.89292238955386e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004692771180998,285.126220703125,294.1499938964844,282.23834228515625,280.3818664550781,282.9233703613281,282.0318908691406,285.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009991237893,5.980878015066082e-09,0.0010009930701926,-0.0147212659940123,0.0,0.0,0.0,-0.0077777947299182,60.0,-1.995964288711548,-0.0,-6.831665899653673e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.39152596401982e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.88973697531037e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.304532482521608e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,9.889729699352756e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004691256617661,285.1260070800781,294.1499938964844,282.2886047363281,280.4182434082031,282.8997802734375,282.05889892578125,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.94309090828915e-09,0.0010006697848439,-0.0146222785115242,0.0,0.0,0.0,-0.0077590611763298,60.0,-1.96234130859375,-0.0,-6.82725556089281e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,9.390574268763884e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.888733620755374e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.303791790036485e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.888727072393522e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,0.0004690781061071,285.1258239746094,294.1499938964844,282.33953857421875,280.4557800292969,282.8768005371094,282.0883178710937,285.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.9312132982825005e-09,0.0010005681542679,-0.0145911639556288,0.0,0.0,0.0,-0.0077531728893518,60.0,-1.9277080297470093,-0.0,-6.825870002558079e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.387892350787296e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.88590982160531e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.30170650058426e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.885903273243456e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004689441702794,285.1253967285156,294.1499938964844,282.44146728515625,280.5328063964844,282.833740234375,282.15301513671875,285.0921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002881754189,5.8977773775836795e-09,0.0010002823546528,-0.0145035739988088,0.0,0.0,0.0,-0.0077365972101688,60.0,-1.8577821254730225,-0.0,-6.821969122938756e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.387845057062803e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.885859617497772e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.301669393200427e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,9.88585306913592e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.0004689417837653,285.1253967285156,294.1499938964844,282.4434509277344,280.53436279296875,282.8329162597656,282.1543273925781,285.0921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971831862209e-09,0.0010002772323787,-0.0145020168274641,0.0,0.0,0.0,-0.0077363024465739,60.0,-1.856411337852478,-0.0,-6.821899489750649e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.386509918840602e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.300631114048883e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.88444735412486e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0004688751359935,285.125,294.1499938964844,282.54998779296875,280.6177062988281,282.7916564941406,282.22833251953125,285.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880528064494683e-09,0.0010001347400248,-0.0144583862274885,0.0,0.0,0.0,-0.0077280458062887,60.0,-1.783233642578125,-0.0,-6.819956865911081e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.386509918840602e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.884454630082472e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.300631114048883e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.88444735412486e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0004688751359935,285.125,294.1499938964844,282.54998779296875,280.6177062988281,282.7916564941406,282.22833251953125,285.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880528064494683e-09,0.0010001347400248,-0.0144583862274885,0.0,0.0,0.0,-0.0077280458062887,60.0,-1.783233642578125,-0.0,-6.819956865911081e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.886041516438128e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004689507768489,285.12457275390625,294.1499938964844,282.6585693359375,280.70709228515625,282.7531433105469,282.3097229003906,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.8993618878844245e-09,0.0010002957424148,-0.0145077239722013,0.0,0.0,0.0,-0.0077373818494379,60.0,-1.7087963819503784,-0.0,-6.822153864050051e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.388024045620114e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.88604879239574e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.886041516438128e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004689507768489,285.12457275390625,294.1499938964844,282.6585693359375,280.70709228515625,282.7531433105469,282.3097229003906,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.8993618878844245e-09,0.0010002957424148,-0.0145077239722013,0.0,0.0,0.0,-0.0077373818494379,60.0,-1.7087963819503784,-0.0,-6.822153864050051e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.889540524454787e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.000469116755994,285.1241760253906,294.1499938964844,282.7686462402344,280.8034362792969,282.71710205078125,282.3973388671875,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.9407323504956375e-09,0.0010006494121626,-0.0146161001175642,0.0,0.0,0.0,-0.0077578909695148,60.0,-1.633576512336731,-0.0,-6.82698058085407e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
