time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,9.391346975462513e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.88954707281664e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.889540524454787e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.000469116755994,285.1241760253906,294.1499938964844,282.7686462402344,280.8034362792969,282.71710205078125,282.3973388671875,285.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000655349344,5.9407323504956375e-09,0.0010006494121626,-0.0146161001175642,0.0,0.0,0.0,-0.0077578909695148,60.0,-1.633576512336731,-0.0,-6.82698058085407e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321105957031,0.0,0.0,9.392949141329154e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.891235094983132e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,7.305639155674726e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.891227819025517e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004691967915277,285.1239929199219,294.1499938964844,282.8242492675781,280.8540954589844,282.7001342773437,282.4434509277344,285.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008260142058,5.96068394642657e-09,0.0010008200770244,-0.0146683659404516,0.0,0.0,0.0,-0.0077677820809185,60.0,-1.595583438873291,-0.0,-6.829309029399155e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.395892266184092e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.894333925331011e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,7.307927444344386e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.89432737696916e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004693437949754,285.123779296875,294.1499938964844,282.8802185058594,280.9063415527344,282.68377685546875,282.4908447265625,285.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011392878368,5.997337293450755e-09,0.0010011333506554,-0.0147643843665719,0.0,0.0,0.0,-0.007785951718688,60.0,-1.5573961734771729,-0.0,-6.833587917753904e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.378975664731116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004684987943619,285.1233825683594,294.1499938964844,282.9933166503906,281.0154113769531,282.6529235839844,282.5876159667969,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786550794084633e-09,0.000999332522042,-0.0142121948301792,0.0,0.0,0.0,-0.0076814643107354,60.0,-1.4791264533996582,-0.0,-6.80900029692566e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.378975664731116e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.876520198304206e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,0.0004684987943619,285.1233825683594,294.1499938964844,282.9933166503906,281.0154113769531,282.6529235839844,282.5876159667969,285.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786550794084633e-09,0.000999332522042,-0.0142121948301792,0.0,0.0,0.0,-0.0076814643107354,60.0,-1.4791264533996582,-0.0,-6.80900029692566e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.33149640331976e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.82652127277106e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.257841934915632e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.826515452004968e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004661270941141,285.1229858398437,294.1499938964844,283.10791015625,281.1302490234375,282.6247863769531,282.6797790527344,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942792821675,5.194976893108105e-09,0.000994274043478,-0.0126624098047614,0.0,0.0,0.0,-0.0073881954886019,60.0,-1.3952758312225342,-0.0,-6.740232549873326e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.33149640331976e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.82652127277106e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,7.257841934915632e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.826515452004968e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004661270941141,285.1229858398437,294.1499938964844,283.10791015625,281.1302490234375,282.6247863769531,282.6797790527344,285.0848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942792821675,5.194976893108105e-09,0.000994274043478,-0.0126624098047614,0.0,0.0,0.0,-0.0073881954886019,60.0,-1.3952758312225342,-0.0,-6.740232549873326e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.274669719161466e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.213642675196752e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.766673611011356e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0004632885102182,285.12261962890625,294.1499938964844,283.2240295410156,281.2504272460937,282.59918212890625,282.764892578125,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486951254989435e-09,0.0009882199810817,-0.0108074303716421,0.0,0.0,0.0,-0.0070371977053582,60.0,-1.308751344680786,-0.0,-6.658386553226593e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.274669719161466e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.766680159373208e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,7.213642675196752e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.766673611011356e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0004632885102182,285.12261962890625,294.1499938964844,283.2240295410156,281.2504272460937,282.59918212890625,282.764892578125,285.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486951254989435e-09,0.0009882199810817,-0.0108074303716421,0.0,0.0,0.0,-0.0070371977053582,60.0,-1.308751344680786,-0.0,-6.658386553226593e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.21062019187957e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.699233487481251e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.163827103795484e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.6992269391194e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004600891261361,285.1222229003906,294.1499938964844,283.34161376953125,281.37554931640625,282.57635498046875,282.8395080566406,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813999058678,3.6889507004644875e-09,0.0009813961805775,-0.0087165925651788,0.0,0.0,0.0,-0.0066415942274034,60.0,-1.220626711845398,-0.0,-6.566738619540048e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.21062019187957e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.699233487481251e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,7.163827103795484e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.6992269391194e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004600891261361,285.1222229003906,294.1499938964844,283.34161376953125,281.37554931640625,282.57635498046875,282.8395080566406,285.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813999058678,3.6889507004644875e-09,0.0009813961805775,-0.0087165925651788,0.0,0.0,0.0,-0.0066415942274034,60.0,-1.220626711845398,-0.0,-6.566738619540048e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.18070727493614e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.667732956586406e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.14056077413261e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.667727135820314e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,0.0004585949063766,285.1220397949219,294.1499938964844,283.4009704589844,281.4398498535156,282.56591796875,282.8724365234375,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3162566026589957e-09,0.0009782089618965,-0.0077400589361786,0.0,0.0,0.0,-0.0064568324014544,60.0,-1.1764743328094482,-0.0,-6.524152951215001e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.155937732430176e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.64164937613532e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,7.121295493561774e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.641643555369228e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004573576152324,285.1218566894531,294.1499938964844,283.460693359375,281.50518798828125,282.5561218261719,282.9029846191406,285.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755725623108,3.0076452439686822e-09,0.0009755695355124,-0.0069314180873334,0.0,0.0,0.0,-0.0063038379885256,60.0,-1.1326123476028442,-0.0,-6.488994586106855e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004561860696412,285.1214904785156,294.1499938964844,283.5812683105469,281.6388854980469,282.5383605957031,282.9605712890625,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715423885746304e-09,0.0009730694000609,-0.0061657116748392,0.0,0.0,0.0,-0.0061589642427861,60.0,-1.0468708276748655,-0.0,-6.455790924064786e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.132484410656616e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.616951865609737e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.616946044843644e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0004561860696412,285.1214904785156,294.1499938964844,283.5812683105469,281.6388854980469,282.5383605957031,282.9605712890625,285.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715423885746304e-09,0.0009730694000609,-0.0061657116748392,0.0,0.0,0.0,-0.0061589642427861,60.0,-1.0468708276748655,-0.0,-6.455790924064786e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.145920193986969e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.631100692786276e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.113504398148507e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.631094872020184e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004568572330754,285.1211242675781,294.1499938964844,283.70330810546875,281.7762145996094,282.52301025390625,283.0233764648437,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745026472955,2.882797112135904e-09,0.0009744997369125,-0.006604281719774,0.0,0.0,0.0,-0.0062419339083135,60.0,-0.9644615650177002,-0.0,-6.474798652789104e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,9.145920193986969e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,9.631100692786276e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,7.113504398148507e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.631094872020184e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0004568572330754,285.1211242675781,294.1499938964844,283.70330810546875,281.7762145996094,282.52301025390625,283.0233764648437,285.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745026472955,2.882797112135904e-09,0.0009744997369125,-0.006604281719774,0.0,0.0,0.0,-0.0062419339083135,60.0,-0.9644615650177002,-0.0,-6.474798652789104e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.16234203032218e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.648393461247906e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.126276614144444e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.648387640481816e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004576775536406,285.1207275390625,294.1499938964844,283.82684326171875,281.91668701171875,282.50994873046875,283.0986633300781,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530680745,3.087370137322409e-09,0.0009762499830685,-0.0071403202600777,0.0,0.0,0.0,-0.0063433544710278,60.0,-0.8832754492759705,-0.0,-6.498068216842512e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,9.16234203032218e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.648393461247906e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,7.126276614144444e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.648387640481816e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0004576775536406,285.1207275390625,294.1499938964844,283.82684326171875,281.91668701171875,282.50994873046875,283.0986633300781,285.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762530680745,3.087370137322409e-09,0.0009762499830685,-0.0071403202600777,0.0,0.0,0.0,-0.0063433544710278,60.0,-0.8832754492759705,-0.0,-6.498068216842512e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004572278412524,285.120361328125,294.1499938964844,283.95184326171875,282.0599365234375,282.4992370605469,283.1797180175781,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179880237988e-09,0.0009752908954396,-0.0068463506177067,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.7996655106544495,-0.0,-6.48530189550911e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.153338760370389e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.638912888476624e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.638907067710534e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004572278412524,285.120361328125,294.1499938964844,283.95184326171875,282.0599365234375,282.4992370605469,283.1797180175781,285.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179880237988e-09,0.0009752908954396,-0.0068463506177067,0.0,0.0,0.0,-0.0062877382151782,60.0,-0.7996655106544495,-0.0,-6.48530189550911e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.155832958640532e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.641539509175344e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.121213275240734e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.641533688409254e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,0.0004573524056468,285.12017822265625,294.1499938964844,284.014892578125,282.1324157714844,282.4947814941406,283.2209777832031,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755587670952,3.0062419220655556e-09,0.0009755557402968,-0.0069277426227927,0.0,0.0,0.0,-0.0063031329773366,60.0,-0.7572071552276611,-0.0,-6.488835424534045e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,9.129328100243585e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.613628208171576e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,7.10059903212823e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.613622387405484e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004560284432955,285.1199951171875,294.1499938964844,284.0783386230469,282.2054138183594,282.490966796875,283.2606811523437,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727368014864,2.676018961977888e-09,0.000972734123934,-0.0060624568723142,0.0,0.0,0.0,-0.0061394381336867,60.0,-0.7140874266624451,-0.0,-6.451320189171383e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.094818960875271e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.577288437867536e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.073758024489507e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.577282617101446e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004543046525213,285.11962890625,294.1499938964844,284.2062683105469,282.3526916503906,282.4849853515625,283.32879638671875,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690591250546,2.246054453536317e-09,0.0009690568549558,-0.0049358000978827,0.0,0.0,0.0,-0.0059262830764055,60.0,-0.6261005401611328,-0.0,-6.40263735363078e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.094818960875271e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.577288437867536e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,7.073758024489507e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.577282617101446e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,0.0004543046525213,285.11962890625,294.1499938964844,284.2062683105469,282.3526916503906,282.4849853515625,283.32879638671875,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690591250546,2.246054453536317e-09,0.0009690568549558,-0.0049358000978827,0.0,0.0,0.0,-0.0059262830764055,60.0,-0.6261005401611328,-0.0,-6.40263735363078e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.532143303658812e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.000452163425507,285.1192626953125,294.1499938964844,284.335693359375,282.50128173828125,282.4813537597656,283.3820495605469,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711991992614514e-09,0.0009644899982959,-0.0035363449715077,0.0,0.0,0.0,-0.0056615248322486,60.0,-0.5375155210494995,-0.0,-6.342423830574262e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.051953384187073e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.532149124424905e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.040418131509796e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,9.532143303658812e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.000452163425507,285.1192626953125,294.1499938964844,284.335693359375,282.50128173828125,282.4813537597656,283.3820495605469,285.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.711991992614514e-09,0.0009644899982959,-0.0035363449715077,0.0,0.0,0.0,-0.0056615248322486,60.0,-0.5375155210494995,-0.0,-6.342423830574262e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.021754522109404e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.500347368884832e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.016929885139689e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.500342275714502e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004506549157667,285.118896484375,294.1499938964844,284.466552734375,282.6507263183594,282.4800109863281,283.4178771972656,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612729190848,1.335731192320111e-09,0.0009612715803086,-0.0025503805372864,0.0,0.0,0.0,-0.0054749911651015,60.0,-0.4486929178237915,-0.0,-6.300172827877759e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.021754522109404e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.500347368884832e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,7.016929885139689e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.500342275714502e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004506549157667,285.118896484375,294.1499938964844,284.466552734375,282.6507263183594,282.4800109863281,283.4178771972656,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612729190848,1.335731192320111e-09,0.0009612715803086,-0.0025503805372864,0.0,0.0,0.0,-0.0054749911651015,60.0,-0.4486929178237915,-0.0,-6.300172827877759e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.015965042635798e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.494250843999907e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.494245750829576e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004503657692112,285.1185302734375,294.1499938964844,284.598876953125,282.8005065917969,282.48095703125,283.44647216796875,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.2635874568900363e-09,0.0009606541716493,-0.0023613322991877,0.0,0.0,0.0,-0.0054392237216234,60.0,-0.3604293465614319,-0.0,-6.292087562087545e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.015965042635798e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.494250843999907e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285400390625,0.0,0.0,7.012426794972271e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.494245750829576e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0004503657692112,285.1185302734375,294.1499938964844,284.598876953125,282.8005065917969,282.48095703125,283.44647216796875,285.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606553940102,1.2635874568900363e-09,0.0009606541716493,-0.0023613322991877,0.0,0.0,0.0,-0.0054392237216234,60.0,-0.3604293465614319,-0.0,-6.292087562087545e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.016038529807702e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.49432869674638e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,7.012483547441661e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,9.494322875980288e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,0.0004503694362938,285.11834716796875,294.1499938964844,284.66558837890625,282.8753662109375,282.4823913574219,283.4613647460937,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606631938368,1.2644925106997107e-09,0.0009606619132682,-0.002363703912124,0.0,0.0,0.0,-0.005439672153443,60.0,-0.3162698745727539,-0.0,-6.29218916969876e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.015331306727604e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.493583638686688e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.01193421264179e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.493578545516355e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0004503341042436,285.1181640625,294.1499938964844,284.732666015625,282.9501342773437,282.4843444824219,283.4767761230469,285.0701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878149159,1.2556743422820203e-09,0.000960586592555,-0.0023405966348946,0.0,0.0,0.0,-0.0054353009909391,60.0,-0.2719624936580658,-0.0,-6.291201515296052e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.00907107279636e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.486990893492477e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.007064414210618e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.486985800322144e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004500213835854,285.1178283691406,294.1499938964844,284.8678894042969,283.0990905761719,282.48974609375,283.5069274902344,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599207551218,1.177655972739444e-09,0.0009599195909686,-0.0021361536346375,0.0,0.0,0.0,-0.0053966245613992,60.0,-0.1826947182416916,-0.0,-6.28246397127441e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.00907107279636e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.486990893492477e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.007064414210618e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.486985800322144e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004500213835854,285.1178283691406,294.1499938964844,284.8678894042969,283.0990905761719,282.48974609375,283.5069274902344,285.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599207551218,1.177655972739444e-09,0.0009599195909686,-0.0021361536346375,0.0,0.0,0.0,-0.0053966245613992,60.0,-0.1826947182416916,-0.0,-6.28246397127441e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.00480808923021e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.482501627644524e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.003748760325834e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.482496534474194e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004498084308579,285.118408203125,294.1499938964844,285.00457763671875,283.2468566894531,282.4963684082031,283.5328674316406,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006915518897585,8.56184401154536e-10,0.0006915510166436,-0.001559370663017,0.0,0.0,0.0,-0.0039021058473736,60.0,-0.0844303146004676,-0.0,-6.27651814966157e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.00480808923021e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,9.482501627644524e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.003748760325834e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.482496534474194e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0004498084308579,285.118408203125,294.1499938964844,285.00457763671875,283.2468566894531,282.4963684082031,283.5328674316406,285.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006915518897585,8.56184401154536e-10,0.0006915510166436,-0.001559370663017,0.0,0.0,0.0,-0.0039021058473736,60.0,-0.0844303146004676,-0.0,-6.27651814966157e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,4.03572412324138e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,4.249814446666278e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,3.138900501653552e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,4.249811900081113e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0002015926147578,285.1213073730469,294.1499938964844,285.1427001953125,283.3929443359375,282.50250244140625,283.5536804199219,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004300144209992,5.378392176069724e-10,0.0004300138680264,-0.00098397443071,0.0,0.0,0.0,-0.0024221525527536,60.0,-0.0063927648589015,-0.0,-1.2607029198363762e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,4.03572412324138e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,4.249814446666278e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,3.138900501653552e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,4.249811900081113e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0002015926147578,285.1213073730469,294.1499938964844,285.1427001953125,283.3929443359375,282.50250244140625,283.5536804199219,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004300144209992,5.378392176069724e-10,0.0004300138680264,-0.00098397443071,0.0,0.0,0.0,-0.0024221525527536,60.0,-0.0063927648589015,-0.0,-1.2607029198363762e-08,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
