time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202980,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.4408853278146125e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,2.5703711798996665e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.89846869034227e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,2.570369724708144e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001219271725858,285.1274108886719,294.1499938964844,285.2822570800781,283.5367736816406,282.5052490234375,283.5707092285156,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000249346892815,3.1454425175603257e-10,0.0002493466017767,-0.0005775956087745,0.0,0.0,0.0,-0.0014061406254768,60.0,0.0276466645300388,-0.0,-4.611736770243624e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,2.4408853278146125e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,2.5703711798996665e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,1.89846869034227e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,2.570369724708144e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001219271725858,285.1274108886719,294.1499938964844,285.2822570800781,283.5367736816406,282.5052490234375,283.5707092285156,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000249346892815,3.1454425175603257e-10,0.0002493466017767,-0.0005775956087745,0.0,0.0,0.0,-0.0014061406254768,60.0,0.0276466645300388,-0.0,-4.611736770243624e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,1.845459155447316e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,1.943358438438736e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,1.4353589904203544e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.943357347045093e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.21844330150634e-05,285.1294860839844,294.1499938964844,285.3525695800781,283.6076965332031,282.5059509277344,283.5771789550781,285.0663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001966371346497,2.459432102419612e-10,0.0001966368872672,-0.000449952087365,0.0,0.0,0.0,-0.0011076008668169,60.0,0.0340504460036754,-0.0,-2.636201701378127e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,1.4816810107731726e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,1.5602823623339646e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,1.152420009020716e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,1.5602814528392628e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.401297625619918e-05,285.13134765625,294.1499938964844,285.4232482910156,283.6778259277344,282.50640869140625,283.5820007324219,285.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578755473019,1.9746237978068848e-10,0.0001578753435751,-0.000361256650649,0.0,0.0,0.0,-0.0008892678306438,60.0,0.0369049832224845,-0.0,-1.6993356721783923e-09,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,1.0535969522607049e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.109488948713988e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,8.194653673854191e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,1.109488403017167e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,5.2629307901952416e-05,285.13385009765625,294.1499938964844,285.565673828125,283.8155517578125,282.5069580078125,283.5885314941406,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112262161565,1.4041162677003172e-10,0.0001122620233218,-0.0002568826312199,0.0,0.0,0.0,-0.0006323406705632,60.0,0.0384928025305271,-0.0,-8.592485056801991e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,1.0535969522607049e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,1.109488948713988e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,8.194653673854191e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,1.109488403017167e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,5.2629307901952416e-05,285.13385009765625,294.1499938964844,285.565673828125,283.8155517578125,282.5069580078125,283.5885314941406,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000112262161565,1.4041162677003172e-10,0.0001122620233218,-0.0002568826312199,0.0,0.0,0.0,-0.0006323406705632,60.0,0.0384928025305271,-0.0,-8.592485056801991e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.393344276351854e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.785552043060306e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,5.750386208092095e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.785547495586798e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,3.693125472636893e-05,285.1353454589844,294.1499938964844,285.7095031738281,283.9493408203125,282.5072937011719,283.59246826171875,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.877733878558502e-05,9.853051707864323e-11,7.877723692217842e-05,-0.0001802611805032,0.0,0.0,0.0,-0.0004437301249708,60.0,0.0372299812734127,-0.0,-4.231083539085745e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.393344276351854e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,7.785552043060306e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,5.750386208092095e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.785547495586798e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,3.693125472636893e-05,285.1353454589844,294.1499938964844,285.7095031738281,283.9493408203125,282.5072937011719,283.59246826171875,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.877733878558502e-05,9.853051707864323e-11,7.877723692217842e-05,-0.0001802611805032,0.0,0.0,0.0,-0.0004437301249708,60.0,0.0372299812734127,-0.0,-4.231083539085745e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,4.334356617619051e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,4.564289156405721e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,3.37117080562166e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,4.564286427921616e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,2.1650992493960075e-05,285.135986328125,294.1499938964844,285.8547668457031,284.0786437988281,282.5074157714844,283.59423828125,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618360981112346e-05,5.776390823997168e-11,4.618355160346255e-05,-0.0001056788241839,0.0,0.0,0.0,-0.0002601389423944,60.0,0.0295422542840242,-0.0,-1.4541830239966908e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,4.334356617619051e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,4.564289156405721e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,3.37117080562166e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,4.564286427921616e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,2.1650992493960075e-05,285.135986328125,294.1499938964844,285.8547668457031,284.0786437988281,282.5074157714844,283.59423828125,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.618360981112346e-05,5.776390823997168e-11,4.618355160346255e-05,-0.0001056788241839,0.0,0.0,0.0,-0.0002601389423944,60.0,0.0295422542840242,-0.0,-1.4541830239966908e-10,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,2.010976004385157e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,2.117655640176963e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.5640944184269756e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,2.117654503308586e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,1.0045233466371428e-05,285.1361694335937,294.1499938964844,286.00146484375,284.2028503417969,282.5074462890625,283.59478759765625,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1427600586321205e-05,2.680043860447956e-11,2.1427573301480152e-05,-4.903121225652285e-05,0.0,0.0,0.0,-0.0001206954621011,60.0,0.0192541182041168,-0.0,-3.1302821446033136e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,2.010976004385157e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,2.117655640176963e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,1.5640944184269756e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,2.117654503308586e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,1.0045233466371428e-05,285.1361694335937,294.1499938964844,286.00146484375,284.2028503417969,282.5074462890625,283.59478759765625,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1427600586321205e-05,2.680043860447956e-11,2.1427573301480152e-05,-4.903121225652285e-05,0.0,0.0,0.0,-0.0001206954621011,60.0,0.0192541182041168,-0.0,-3.1302821446033136e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,1.2502154049798264e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,1.3165376913093496e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.723910352477103e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,1.3165370091883233e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,6.245079475775128e-06,285.1361999511719,294.1499938964844,286.0753479003906,284.2628479003906,282.5074768066406,283.5948486328125,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3321539881872012e-05,1.6661816024110543e-11,1.332152351096738e-05,-3.048264807148371e-05,0.0,0.0,0.0,-7.503636879846454e-05,60.0,0.0144225759431719,-0.0,-1.2098719595621256e-11,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.022965746728005e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.395524903586193e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,5.46231376574724e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,7.395520924546872e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,3.50811387761496e-06,285.1361694335937,294.1499938964844,286.1495666503906,284.32135009765625,282.5074768066406,283.5948486328125,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.4832905738730915e-06,9.359631993055562e-12,7.483281024178723e-06,-1.71234059962444e-05,0.0,0.0,0.0,-4.215117951389402e-05,60.0,0.0098723554983735,-0.0,-3.817779425929757e-12,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.3189205105845758e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,1.3888875116663257e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.0258283822395245e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,1.38888680112359e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,6.588275596186577e-07,285.1361389160156,294.1499938964844,286.299072265625,284.4334716796875,282.5074462890625,283.5948486328125,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053725863050204e-06,1.757736100768681e-12,1.4053708810024546e-06,-3.215798642486334e-06,0.0,0.0,0.0,-7.916052709333599e-06,60.0,0.0033244411461055,-0.0,-1.3465018488222074e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,1.3189205105845758e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,1.3888875116663257e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,1.0258283822395245e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,1.38888680112359e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,6.588275596186577e-07,285.1361389160156,294.1499938964844,286.299072265625,284.4334716796875,282.5074462890625,283.5948486328125,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4053725863050204e-06,1.757736100768681e-12,1.4053708810024546e-06,-3.215798642486334e-06,0.0,0.0,0.0,-7.916052709333599e-06,60.0,0.0033244411461055,-0.0,-1.3465018488222074e-13,0.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.050000000745058,-3.779382140578491e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.050000000745058,-3.979873763881869e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.050000000745058,-2.9395232914453118e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.050000000745058,-3.97987154343582e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.050000000745058,-1.8878781204989536e-08,285.1361389160156,291.1499938964844,286.45001220703125,284.5386047363281,282.5074462890625,283.5948486328125,285.0618591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0272315260381226e-08,-5.0357101436882344e-14,-4.027226552238972e-08,9.215153085051497e-08,0.0,0.0,0.0,2.2684980649501085e-07,60.0,0.0007519967621192,-0.0,-1.1056339589356104e-16,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.050000000745058,-3.779382140578491e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.050000000745058,-3.979873763881869e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.050000000745058,-2.9395232914453118e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.050000000745058,-3.97987154343582e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.050000000745058,-1.8878781204989536e-08,285.1361389160156,291.1499938964844,286.45001220703125,284.5386047363281,282.5074462890625,283.5948486328125,285.0618591308594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.0272315260381226e-08,-5.0357101436882344e-14,-4.027226552238972e-08,9.215153085051497e-08,0.0,0.0,0.0,2.2684980649501085e-07,60.0,0.0007519967621192,-0.0,-1.1056339589356104e-16,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6341150999069214,0.050000000745058,0.0408409424126148,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6341150999069214,0.050000000745058,0.0430074855685234,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6341150999069214,0.050000000745058,0.0317651852965354,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6341150999069214,0.050000000745058,0.0430074781179428,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.6341150999069214,0.050000000745058,0.204008936882019,285.0928649902344,291.1499938964844,286.5262756347656,284.5895690917969,291.53155517578125,295.1004638671875,285.20672607421875,1.0,0.1097136288881301,0.0526831075549125,0.0526831075549125,1.0,1.0,-0.4353848099708557,4.866264134761877e-05,0.4353361427783966,-0.1327099353075027,0.0,0.0,0.0,10.177838325500488,60.0,1179.26220703125,-0.0,12.278929710388184,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.6313368082046509,0.050000000745058,0.045236300677061,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.6313368082046509,0.050000000745058,0.0476360060274601,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.6313368082046509,0.050000000745058,0.0351837910711765,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6860046386719,0.6313368082046509,0.050000000745058,0.0476360060274601,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.6313368082046509,0.050000000745058,0.2259646952152252,285.7747497558594,291.1499938964844,286.6034240722656,284.6410522460937,292.6850280761719,298.0040588378906,286.4113464355469,1.0,0.1210936158895492,0.1053662151098251,0.1053662151098251,1.0,1.0,-0.4819980263710022,0.0025046505033969,0.4794933795928955,-0.1413975059986114,0.0,0.0,0.0,12.501279830932615,60.0,2401.389892578125,-0.0,16.681350708007812,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8835754394531,291.1499938964844,286.76031494140625,284.74542236328125,292.7301940917969,298.1244812011719,288.2704162597656,1.0,0.1406007558107376,0.2107324302196502,0.2107324302196502,1.0,1.0,-0.4867385029792785,0.0260753110051155,0.4606631696224212,-0.1190774664282798,0.0,0.0,0.0,20.021169662475582,60.0,2348.400634765625,-0.0,23.19039535522461,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7982788085937,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8835754394531,291.1499938964844,286.76031494140625,284.74542236328125,292.7301940917969,298.1244812011719,288.2704162597656,1.0,0.1406007558107376,0.2107324302196502,0.2107324302196502,1.0,1.0,-0.4867385029792785,0.0260753110051155,0.4606631696224212,-0.1190774664282798,0.0,0.0,0.0,20.021169662475582,60.0,2348.400634765625,-0.0,23.19039535522461,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0458181984722614,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.549203097820282,0.050000000745058,0.2288713753223419,288.60626220703125,291.1499938964844,286.8399353027344,284.7982177734375,292.7602233886719,298.1317443847656,288.94219970703125,1.0,0.1490057557821273,0.2634155452251434,0.2634155452251434,1.0,1.0,-0.4882020056247711,0.0398237742483615,0.4483782351016998,-0.1057507544755935,0.0,0.0,0.0,23.69232940673828,60.0,2139.759765625,-0.0,26.343639373779297,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1895751953125,0.532392144203186,0.050000000745058,0.2295287549495697,289.2520446777344,291.1499938964844,286.9203186035156,284.8514404296875,292.7940979003906,298.1495666503906,289.560546875,1.0,0.1565672308206558,0.4107324481010437,0.4107324481010437,0.9978131651878356,1.0,-0.4896045625209808,0.0993416532874107,0.3902629017829895,-0.046844158321619,0.0,0.0,0.0,27.218982696533203,60.0,1937.955078125,-0.0,29.37508583068848,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.230725422501564,290.372802734375,291.1499938964844,287.083251953125,284.9588623046875,291.7714233398437,298.2037048339844,290.5882568359375,1.0,0.1693880707025528,0.7053661942481995,0.7053661942481995,0.9934394955635072,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526841163635,0.0,0.0,0.0,33.638404846191406,60.0,1356.4345703125,-0.0,34.940208435058594,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0461893640458583,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0359250605106353,297.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32403564453125,0.5095488429069519,0.050000000745058,0.230725422501564,290.372802734375,291.1499938964844,287.083251953125,284.9588623046875,291.7714233398437,298.2037048339844,290.5882568359375,1.0,0.1693880707025528,0.7053661942481995,0.7053661942481995,0.9934394955635072,1.0,-0.4921571612358093,0.2014984935522079,0.2906586825847626,0.0542526841163635,0.0,0.0,0.0,33.638404846191406,60.0,1356.4345703125,-0.0,34.940208435058594,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010667443275452,0.050000000745058,0.0463057421147823,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010667443275452,0.050000000745058,0.0487621761858463,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010667443275452,0.050000000745058,0.0360155776143074,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010667443275452,0.050000000745058,0.0487621761858463,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7484130859375,0.5010667443275452,0.050000000745058,0.2313067615032196,290.7821655273437,291.1499938964844,287.173828125,285.018310546875,291.4896850585937,298.2366943359375,290.9361267089844,1.0,0.175263836979866,0.8670982122421265,0.8670982122421265,0.9910386800765992,1.0,-0.4933972358703613,0.2129066437482834,0.2804906070232391,0.0653126686811447,0.0,0.0,0.0,36.75191116333008,60.0,1040.71533203125,-0.0,37.67193984985352,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0360836461186409,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233154296875,0.495449423789978,0.050000000745058,0.2317439317703247,291.0521850585937,291.1499938964844,287.2488098144531,285.0674133300781,291.4453430175781,298.24542236328125,291.1950988769531,1.0,0.1795469522476196,1.0,1.0,0.9890658259391784,1.0,-0.4943298101425171,0.2159394770860672,0.2783903479576111,0.0681076049804687,0.0,0.0,0.0,39.0925407409668,60.0,884.7659301757812,-0.0,39.73611068725586,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59942626953125,290.6499938964844,287.4167175292969,285.1768493652344,291.5126342773437,298.2583312988281,291.7248229980469,1.0,0.1875078976154327,1.0,1.0,0.9890992045402528,1.0,-0.4961277544498443,0.2168108373880386,0.2793169021606445,0.0685425400733947,0.0,0.0,0.0,43.604434967041016,48.0,682.2750854492188,-0.0,43.73798370361328,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5740661621094,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59942626953125,290.6499938964844,287.4167175292969,285.1768493652344,291.5126342773437,298.2583312988281,291.7248229980469,1.0,0.1875078976154327,1.0,1.0,0.9890992045402528,1.0,-0.4961277544498443,0.2168108373880386,0.2793169021606445,0.0685425400733947,0.0,0.0,0.0,43.604434967041016,48.0,682.2750854492188,-0.0,43.73798370361328,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834422767162323,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834422767162323,0.050000000745058,0.0490773022174835,298.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834422767162323,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834422767162323,0.050000000745058,0.0490773022174835,297.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0194396972656,0.4834422767162323,0.050000000745058,0.2328016012907028,292.0404968261719,290.6499938964844,287.5774841308594,285.2809753417969,291.59228515625,298.2748718261719,292.1435546875,1.0,0.1890117675065994,1.0,1.0,0.9891307950019836,1.0,-0.4965863525867462,0.2170045375823974,0.2795818150043487,0.0686291381716728,0.0,0.0,0.0,44.75465393066406,48.0,551.0284423828125,-0.0,44.76269912719727,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,298.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.0490763522684574,297.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.04229736328125,0.483490914106369,0.050000000745058,0.2327971011400222,292.0631408691406,290.1499938964844,287.5867004394531,285.28692626953125,291.5968933105469,298.2759094238281,292.1649780273437,1.0,0.1889526695013046,1.0,1.0,0.9891325831413268,1.0,-0.4965767562389374,0.2170003801584243,0.2795763909816742,0.0686274543404579,0.0,0.0,0.0,44.730560302734375,36.0,544.5045166015625,-0.0,44.74121475219727,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847027063369751,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847027063369751,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847027063369751,0.050000000745058,0.0362302064895629,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847027063369751,0.050000000745058,0.0490527711808681,297.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417907714844,0.4847027063369751,0.050000000745058,0.2326852232217788,292.260498046875,290.1499938964844,287.6723937988281,285.3421325683594,291.63995361328125,298.2859802246094,292.3519897460937,1.0,0.1877617090940475,1.0,1.0,0.9891493320465088,1.0,-0.4963382184505462,0.216898038983345,0.2794401943683624,0.0685842633247375,0.0,0.0,0.0,44.13167572021485,36.0,488.4546203613281,-0.0,44.20747375488281,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048497200012,0.050000000745058,0.0490045733749866,297.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209899902344,0.4872048497200012,0.050000000745058,0.2324565947055816,292.43780517578125,289.6499938964844,287.7585144042969,285.3973999023437,291.6830444335937,298.29669189453125,292.5202331542969,1.0,0.1854822933673858,1.0,1.0,0.9872905015945436,1.0,-0.4958505928516388,0.2167161107063293,0.2791344821453094,0.0685216635465622,0.0,0.0,0.0,42.90780258178711,25.0,439.5226440429688,-0.0,43.11826705932617,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920244514942169,0.050000000745058,0.0464506782591342,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920244514942169,0.050000000745058,0.0489148013293743,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920244514942169,0.050000000745058,0.0361283048987388,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920244514942169,0.050000000745058,0.0489148013293743,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62847900390625,0.4920244514942169,0.050000000745058,0.232030764222145,292.6431884765625,289.6499938964844,287.8715209960937,285.4695739746094,291.7396240234375,298.31134033203125,292.7154541015625,1.0,0.181288942694664,1.0,1.0,0.984863817691803,1.0,-0.494942307472229,0.2163656651973724,0.2785766422748565,0.06839270144701,0.0,0.0,0.0,40.62820053100586,25.0,384.9609680175781,-0.0,41.09502029418945,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351318836212,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351318836212,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351318836212,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351318836212,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7281494140625,0.4953351318836212,0.050000000745058,0.2317532449960708,292.7419128417969,289.1499938964844,287.931884765625,285.50799560546875,291.7698974609375,298.3193359375,292.8095092773437,1.0,0.1785191148519516,1.0,1.0,0.9835728406906128,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044716715812,0.0,0.0,0.0,39.142616271972656,25.0,359.7680053710937,-0.0,39.78036117553711,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
