time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205140,298.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.1802920848131179,0.0463286489248275,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.0487862974405288,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.0360333956778049,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.0487862974405288,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726806640625,0.4995421171188354,0.050000000745058,0.2314212024211883,292.8851013183594,289.1499938964844,288.027587890625,285.56866455078125,291.8180847167969,298.33221435546875,292.9461669921875,1.0,0.1754172593355178,1.0,1.0,0.9815321564674376,1.0,-0.4936418831348419,0.215863287448883,0.2777785956859588,0.0682055428624153,0.0,0.0,0.0,37.365020751953125,25.0,324.7993469238281,-0.0,38.21129989624024,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.02398681640625,0.7897182703018188,0.1845489889383316,0.1496787220239639,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198791027069092,0.050000000745058,0.048513401299715,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198791027069092,0.050000000745058,0.035831831395626,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198791027069092,0.050000000745058,0.048513401299715,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917907714844,0.5198791027069092,0.050000000745058,0.230126678943634,293.01153564453125,288.6499938964844,288.10650634765625,285.61846923828125,291.87078857421875,298.32598876953125,293.0780639648437,1.0,0.1748651266098022,1.0,1.0,0.9798552393913268,1.0,-0.615195631980896,0.267351359128952,0.3478442430496216,0.0925657898187637,0.0,0.0,0.0,31.41952514648437,25.0,336.21148681640625,-0.0,46.10612106323242,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658100962638855,0.1912776827812194,0.1706043630838394,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519208908081055,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.331787109375,0.8357174396514893,0.1712312549352646,0.1189094558358192,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519208908081055,0.050000000745058,0.0482278987765312,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519208908081055,0.050000000745058,0.2287723869085312,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,291.88427734375,298.2279968261719,293.3637390136719,1.0,0.1752840280532837,1.0,1.0,0.882523238658905,1.0,-0.7377051711082458,0.3219084739685058,0.4157967269420624,0.1243448480963707,0.0,0.0,0.0,25.31869125366211,25.0,304.94146728515625,-0.0,54.56851196289063,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3330078125,0.8658100962638855,0.1912776827812194,0.1706043630838394,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519208908081055,0.050000000745058,0.0482278987765312,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.331787109375,0.8357174396514893,0.1712312549352646,0.1189094558358192,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519208908081055,0.050000000745058,0.0482278987765312,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3016052246094,0.5519208908081055,0.050000000745058,0.2287723869085312,293.3251342773437,288.1499938964844,288.2821044921875,285.72857666015625,291.88427734375,298.2279968261719,293.3637390136719,1.0,0.1752840280532837,1.0,1.0,0.882523238658905,1.0,-0.7377051711082458,0.3219084739685058,0.4157967269420624,0.1243448480963707,0.0,0.0,0.0,25.31869125366211,25.0,304.94146728515625,-0.0,54.56851196289063,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.49615478515625,0.8882882595062256,0.202292799949646,0.1796615570783615,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572581887245178,0.050000000745058,0.0481904372572898,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954528808594,0.8530924916267395,0.1785339713096618,0.123853325843811,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572581887245178,0.050000000745058,0.0481904372572898,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4787902832031,0.5572581887245178,0.1504247337579727,0.2285946905612945,293.49176025390625,288.1499938964844,288.44891357421875,285.8321838378906,291.83648681640625,298.1551818847656,293.5129699707031,1.0,0.1755087673664093,1.0,1.0,0.7904558777809143,1.0,-0.7542223930358887,0.3357521593570709,0.4184702038764953,0.1350872665643692,0.0,0.0,0.0,24.53217124938965,25.0,204.89097595214844,-0.0,55.8359375,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50262451171875,0.9085099697113036,0.2030072063207626,0.1801733374595642,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712388753890991,0.050000000745058,0.0481014624238014,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5019836425781,0.8713799118995667,0.1790423244237899,0.1241059973835945,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4860534667969,0.5712388753890991,0.050000000745058,0.0481014624238014,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4863586425781,0.5996941924095154,0.1510053873062133,0.2583931684494018,293.4986267089844,287.6499938964844,288.4584655761719,285.8381042480469,291.8280639648437,298.1508483886719,293.5183410644531,1.0,0.1760134547948837,1.0,1.0,0.7851912975311279,1.0,-0.7903892397880554,0.3531976044178009,0.4371916353702545,0.1421417593955993,0.0,0.0,0.0,22.591026306152344,43.0,199.83270263671875,-0.0,58.43059921264648,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880383968353271,0.2136783748865127,0.0977226495742797,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6892852783203125,0.050000000745058,0.0476533658802509,298.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5661926269531,0.8880383968353271,0.1860366016626358,0.0760065019130706,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.55401611328125,0.6892852783203125,0.050000000745058,0.0476533658802509,297.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56793212890625,0.9342036843299866,0.154167428612709,0.5606094598770142,293.5693359375,287.6499938964844,288.5468444824219,285.8925476074219,291.7684020996094,298.0925598144531,293.5828857421875,1.0,0.1840026378631591,1.0,1.0,0.736525297164917,1.0,-0.9956347942352296,0.4518474638462066,0.5437873005867004,0.206090360879898,0.0,0.0,0.0,13.57576847076416,43.0,155.0257568359375,-0.0,79.0119400024414,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.901331901550293,0.2236306369304657,0.1072003692388534,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995483398437,0.677419900894165,0.050000000745058,0.0476764626801013,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6050720214844,0.901331901550293,0.1928365230560302,0.0833780616521835,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5995483398437,0.677419900894165,0.050000000745058,0.0476764626801013,297.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6052551269531,0.9276965260505676,0.156877115368843,0.5784474611282349,293.6056213378906,287.1499938964844,288.6352844238281,285.9467468261719,291.5556335449219,298.1914978027344,293.6053161621094,1.0,0.1918578296899795,1.0,1.0,0.6253092288970947,1.0,-1.0372978448867798,0.5085806846618652,0.5287172198295593,0.2546203732490539,0.0,0.0,0.0,14.680923461914062,63.0,65.91976165771484,-0.0,89.26978302001953,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4729309082031,0.905847430229187,0.2347103357315063,0.1105780601501464,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4697265625,0.9519183039665222,0.1448368579149246,0.1326727271080017,298.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4729309082031,0.905847430229187,0.2006599605083465,0.0860051587224006,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5055847167969,0.6734803318977356,0.1392495185136795,0.047684445977211,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4728088378906,0.9081957936286926,0.1608434021472931,0.5563405752182007,293.46514892578125,287.1499938964844,288.7508239746094,286.0171203613281,290.6127319335937,298.2637634277344,293.40631103515625,1.0,0.2056269943714141,1.0,1.0,0.4801172614097595,1.0,-1.1199603080749512,0.6774027347564697,0.442557543516159,0.4072014093399048,0.0,0.0,0.0,15.984136581420898,63.0,-341.2856750488281,-0.0,110.26702117919922,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.232177734375,0.9024480581283568,0.240043893456459,0.108034498989582,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2225341796875,0.96701318025589,0.1452373266220092,0.1370528787374496,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.232177734375,0.9024480581283568,0.2044681012630462,0.0840268284082412,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24090576171875,0.8972702622413635,0.1407680064439773,0.1118765175342559,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2322082519531,0.9024480581283568,0.1629649698734283,0.5396546721458435,293.2139892578125,286.6499938964844,288.81231689453125,286.0543212890625,289.8255310058594,298.2585754394531,293.11309814453125,1.0,0.2144925147294998,1.0,1.0,0.4028771221637726,1.0,-1.175959825515747,0.8149275183677673,0.3610323071479797,0.5334861874580383,0.0,0.0,0.0,16.611204147338867,83.0,-713.1926879882812,-0.0,125.77645111083984,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683776855469,0.9177300930023192,0.2519645094871521,0.1193543374538421,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8591613769531,0.952167809009552,0.1459046006202697,0.1383799761533737,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683776855469,0.9177300930023192,0.2127445191144943,0.0928311496973037,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9384704828262328,0.1399779468774795,0.1331398040056228,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9470141530036926,0.1667581647634506,0.6468363404273987,291.83502197265625,286.1499938964844,288.9892272949219,286.1605834960937,287.8323974609375,298.1581726074219,291.6963806152344,1.0,0.2451772093772888,1.0,1.0,0.1804449707269668,1.0,-1.356782078742981,1.239282250404358,0.1174997314810752,0.9210423231124878,0.0,0.0,0.0,20.167280197143555,103.0,-1664.1905517578125,-0.0,188.8399200439453,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683776855469,0.9177300930023192,0.2519645094871521,0.1193543374538421,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8591613769531,0.952167809009552,0.1459046006202697,0.1383799761533737,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8683776855469,0.9177300930023192,0.2127445191144943,0.0928311496973037,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9384704828262328,0.1399779468774795,0.1331398040056228,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9470141530036926,0.1667581647634506,0.6468363404273987,291.83502197265625,286.1499938964844,288.9892272949219,286.1605834960937,287.8323974609375,298.1581726074219,291.6963806152344,1.0,0.2451772093772888,1.0,1.0,0.1804449707269668,1.0,-1.356782078742981,1.239282250404358,0.1174997314810752,0.9210423231124878,0.0,0.0,0.0,20.167280197143555,103.0,-1664.1905517578125,-0.0,188.8399200439453,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.9641993641853333,0.2575918436050415,0.1620012670755386,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.891575038433075,0.1448193192481994,0.1378891915082931,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67852783203125,0.9641993641853333,0.2155819088220596,0.1260009855031967,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904602050781,0.8771121501922607,0.1377618163824081,0.1314408183097839,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.9355236291885376,0.1647694855928421,0.7452414631843567,290.6674194335937,286.1462097167969,289.16583251953125,286.2652893066406,287.3466796875,298.0768737792969,290.5931701660156,1.0,0.2826839387416839,1.0,1.0,0.1082669794559478,1.0,-1.5636931657791138,1.5345102548599243,0.0291829425841569,1.1735177040100098,0.0,0.0,0.0,26.85734367370605,123.0,-1470.11474609375,-0.0,289.4021911621094,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788330078125,0.9641993641853333,0.2575918436050415,0.1620012670755386,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.68780517578125,0.891575038433075,0.1448193192481994,0.1378891915082931,297.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67852783203125,0.9641993641853333,0.2155819088220596,0.1260009855031967,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6904602050781,0.8771121501922607,0.1377618163824081,0.1314408183097839,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.9355236291885376,0.1647694855928421,0.7452414631843567,290.6674194335937,286.1462097167969,289.16583251953125,286.2652893066406,287.3466796875,298.0768737792969,290.5931701660156,1.0,0.2826839387416839,1.0,1.0,0.1082669794559478,1.0,-1.5636931657791138,1.5345102548599243,0.0291829425841569,1.1735177040100098,0.0,0.0,0.0,26.85734367370605,123.0,-1470.11474609375,-0.0,289.4021911621094,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0985717773437,0.9439091086387634,0.2517977952957153,0.2294224500656128,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1123962402344,0.7780576944351196,0.1431399434804916,0.1370279192924499,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.10186767578125,0.8840250968933105,0.2110534757375717,0.1492508649826049,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141357421875,0.764456570148468,0.1355826705694198,0.1300330311059951,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1086120605469,0.811887800693512,0.1621275842189788,0.7365188598632812,290.0993347167969,286.1148681640625,289.2963562011719,286.3417663574219,287.2965393066406,297.94219970703125,290.0642395019531,1.0,0.3110994398593902,1.0,1.0,0.0547506064176559,1.0,-1.6546214818954468,1.65368914604187,0.0009323544218204,1.2777225971221924,0.0,0.0,0.0,41.41146469116211,123.0,-1102.5181884765625,-0.0,375.9794006347656,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9932556152344,0.8876543641090393,0.2496646791696548,0.2273948341608047,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.00244140625,0.7384997606277466,0.1424479037523269,0.1367394924163818,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955139160156,0.8378334045410156,0.209846556186676,0.1484401822090149,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.003662109375,0.7263687252998352,0.1347594857215881,0.1296000331640243,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998779296875,0.7685167193412781,0.1611627340316772,0.7337841987609863,289.9935913085937,286.1039733886719,289.341796875,286.3681945800781,287.33697509765625,297.8932189941406,289.96844482421875,1.0,0.3198187351226806,1.0,1.0,0.0360889919102191,1.0,-1.6514703035354614,1.6513046026229858,0.0001657132233958,1.2734256982803345,0.0,0.0,0.0,49.6758918762207,111.0,-929.2344360351562,-0.0,396.51806640625,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617248535156,0.835352897644043,0.24777352809906,0.2249145656824112,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8669738769531,0.696557343006134,0.1412461996078491,0.1360388547182083,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8630065917969,0.789965808391571,0.2083969414234161,0.1473883092403412,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86767578125,0.6828711032867432,0.1333312392234802,0.1286659091711044,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.86553955078125,0.7253923416137695,0.1595119833946228,0.7282095551490784,289.86187744140625,286.0829162597656,289.429443359375,286.4189147949219,287.4234924316406,297.828125,289.8471069335937,1.0,0.3307845890522003,1.0,1.0,0.0,1.0,-1.6385703086853027,1.638567328453064,2.948062956420472e-06,1.2633562088012695,0.0,0.0,0.0,62.29819869995117,111.0,-641.0791625976562,-0.0,424.6563720703125,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7857666015625,0.8104780316352844,0.2478218972682953,0.224458560347557,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887268066406,0.6725062727928162,0.1403213143348693,0.1353883594274521,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864990234375,0.7644121646881104,0.2078507840633392,0.1469612121582031,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7891540527344,0.6591757535934448,0.1321894377470016,0.1278061717748642,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879333496094,0.7015149593353271,0.1582220792770385,0.723300576210022,289.785888671875,286.0619506835937,289.5168762207031,286.4690856933594,287.5108947753906,297.78759765625,289.7778015136719,1.0,0.3386029005050659,1.0,1.0,0.0,1.0,-1.629798173904419,1.629796028137207,2.168731043639127e-06,1.256367802619934,0.0,0.0,0.0,71.21168518066406,99.0,-421.3373107910156,-0.0,444.4435424804688,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7902019023895264,0.2510316371917724,0.2268486469984054,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.651814341545105,0.1393646597862243,0.1345861852169037,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.7443016767501831,0.2085685580968856,0.1473476141691208,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6389269232749939,0.1307940781116485,0.1265910416841507,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.6784651875495911,0.1567319631576538,0.7168174386024475,289.7417907714844,286.02020263671875,289.6907958984375,286.5677490234375,287.684814453125,297.7452392578125,289.7427062988281,1.0,0.3470501601696014,1.0,1.0,0.0,1.0,-1.622918725013733,1.622916579246521,2.1512714738491923e-06,1.2508430480957031,0.0,0.0,0.0,80.88457489013672,87.0,-131.3527069091797,-0.0,467.2164916992188,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7902019023895264,0.2510316371917724,0.2268486469984054,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.651814341545105,0.1393646597862243,0.1345861852169037,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.74176025390625,0.7443016767501831,0.2085685580968856,0.1473476141691208,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416381835937,0.6389269232749939,0.1307940781116485,0.1265910416841507,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7416687011719,0.6784651875495911,0.1567319631576538,0.7168174386024475,289.7417907714844,286.02020263671875,289.6907958984375,286.5677490234375,287.684814453125,297.7452392578125,289.7427062988281,1.0,0.3470501601696014,1.0,1.0,0.0,1.0,-1.622918725013733,1.622916579246521,2.1512714738491923e-06,1.2508430480957031,0.0,0.0,0.0,80.88457489013672,87.0,-131.3527069091797,-0.0,467.2164916992188,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908935546875,0.7919250726699829,0.2564329504966736,0.2313449531793594,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.6488182544708252,0.139461949467659,0.1345058679580688,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.7434009909629822,0.2108418643474578,0.1487443596124649,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354404091835022,0.1304430365562439,0.126088798046112,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.6745880842208862,0.1564957201480865,0.7147345542907715,289.7907409667969,285.97882080078125,289.86328125,286.6639404296875,287.8573608398437,297.7283935546875,289.7969665527344,1.0,0.3489109873771667,1.0,1.0,0.0,1.0,-1.62678861618042,1.626786470413208,2.1609523628285388e-06,1.2538402080535889,0.0,0.0,0.0,82.65287780761719,75.0,32.48093795776367,-0.0,474.3970947265625,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908935546875,0.7919250726699829,0.2564329504966736,0.2313449531793594,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7888488769531,0.6488182544708252,0.139461949467659,0.1345058679580688,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.7434009909629822,0.2108418643474578,0.1487443596124649,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354404091835022,0.1304430365562439,0.126088798046112,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7893371582031,0.6745880842208862,0.1564957201480865,0.7147345542907715,289.7907409667969,285.97882080078125,289.86328125,286.6639404296875,287.8573608398437,297.7283935546875,289.7969665527344,1.0,0.3489109873771667,1.0,1.0,0.0,1.0,-1.62678861618042,1.626786470413208,2.1609523628285388e-06,1.2538402080535889,0.0,0.0,0.0,82.65287780761719,75.0,32.48093795776367,-0.0,474.3970947265625,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063461780548096,0.2630471885204315,0.2368897348642349,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560121178627014,0.1403765529394149,0.1350450366735458,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535113096237183,0.2140883803367614,0.1507488936185836,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415093541145325,0.1309033185243606,0.1261999458074569,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821004152297974,0.1572417467832565,0.7163506150245667,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,288.0282592773437,297.71002197265625,289.90264892578125,1.0,0.3466736376285553,1.0,1.0,0.0,1.0,-1.6385695934295654,1.6385674476623535,2.190755594710936e-06,1.2631030082702637,0.0,0.0,0.0,79.26045227050781,63.0,124.5048828125,-0.0,471.971923828125,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8937683105469,0.8063461780548096,0.2630471885204315,0.2368897348642349,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560121178627014,0.1403765529394149,0.1350450366735458,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535113096237183,0.2140883803367614,0.1507488936185836,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415093541145325,0.1309033185243606,0.1261999458074569,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821004152297974,0.1572417467832565,0.7163506150245667,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,288.0282592773437,297.71002197265625,289.90264892578125,1.0,0.3466736376285553,1.0,1.0,0.0,1.0,-1.6385695934295654,1.6385674476623535,2.190755594710936e-06,1.2631030082702637,0.0,0.0,0.0,79.26045227050781,63.0,124.5048828125,-0.0,471.971923828125,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211559057235718,0.2680593132972717,0.2410874515771865,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659258008003235,0.1413653939962387,0.135703831911087,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658597826957703,0.2167022824287414,0.1523637622594833,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503060460090637,0.1315772086381912,0.1265622079372406,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925731897354126,0.1581846326589584,0.719188928604126,289.9824523925781,285.9100036621094,290.1499938964844,286.81988525390625,288.144287109375,297.70330810546875,289.9927978515625,1.0,0.3436057269573211,1.0,1.0,0.0,1.0,-1.650179743766785,1.6501774787902832,2.220398528152145e-06,1.2722485065460205,0.0,0.0,0.0,74.95096588134766,63.0,162.52488708496094,-0.0,466.810302734375,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02703857421875,0.8291025161743164,0.2704612612724304,0.2430984228849411,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.671859085559845,0.1418985873460769,0.1360718011856079,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730475068092346,0.2179826349020004,0.1531554162502288,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556603312492371,0.1319648772478103,0.126793161034584,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987512111663818,0.1587086915969848,0.7208667993545532,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,288.1972045898437,297.7014465332031,290.037353515625,1.0,0.3418975174427032,1.0,1.0,0.0,1.0,-1.6562772989273071,1.6562750339508057,2.236069121863693e-06,1.2770533561706543,0.0,0.0,0.0,72.58230590820312,51.0,175.3177947998047,-0.0,463.76458740234375,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8437456488609314,0.2743916511535644,0.2463881075382232,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.6832005977630615,0.1428332328796386,0.136729896068573,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.7865829467773438,0.2201038748025894,0.1544679254293441,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.666069746017456,0.1326667219400406,0.1272322088479995,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7103199362754822,0.1596395075321197,0.7239394187927246,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,288.2808532714844,297.6998291015625,290.11114501953125,1.0,0.3388784825801849,1.0,1.0,0.0,1.0,-1.666808009147644,1.6668057441711426,2.263295527882292e-06,1.2853519916534424,0.0,0.0,0.0,68.42045593261719,51.0,191.1189422607422,-0.0,458.2364501953125,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616151213645935,0.2784427404403686,0.2497788220643997,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970577836036682,0.1438604891300201,0.1374669373035431,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8028938174247742,0.222314566373825,0.1558370888233184,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.679100513458252,0.1334593892097473,0.127748504281044,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232604622840881,0.1606724113225937,0.7274383902549744,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,288.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355581760406494,1.0,1.0,0.0,1.0,-1.6782276630401611,1.6782253980636597,2.293052148161223e-06,1.294350504875183,0.0,0.0,0.0,63.86276626586914,39.0,202.5513458251953,-0.0,452.0172119140625,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910820484161377,0.2868485450744629,0.2568151950836181,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315921783447266,0.1461407095193863,0.1391358375549316,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429041504859924,0.2269475162029266,0.1587100327014923,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143828868865967,0.1352646350860595,0.1289707124233245,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570326924324036,0.1629800051450729,0.73545241355896,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,288.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282641470432281,1.0,1.0,0.0,1.0,-1.7032169103622437,1.7032145261764526,2.359003701712936e-06,1.3140345811843872,0.0,0.0,0.0,53.86912155151367,27.0,216.26470947265625,-0.0,437.9925842285156,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.910820484161377,0.2868485450744629,0.2568151950836181,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315921783447266,0.1461407095193863,0.1391358375549316,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8429041504859924,0.2269475162029266,0.1587100327014923,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143828868865967,0.1352646350860595,0.1289707124233245,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7570326924324036,0.1629800051450729,0.73545241355896,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,288.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282641470432281,1.0,1.0,0.0,1.0,-1.7032169103622437,1.7032145261764526,2.359003701712936e-06,1.3140345811843872,0.0,0.0,0.0,53.86912155151367,27.0,216.26470947265625,-0.0,437.9925842285156,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880247712135316,0.295588880777359,0.2641342282295227,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850905656814575,0.1486562490463256,0.141010046005249,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081628322601318,0.23179392516613,0.1617192327976226,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645752429962158,0.1372971981763839,0.1303908228874206,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141147494316101,0.1655305922031402,0.744491457939148,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,288.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204060196876526,1.0,1.0,0.0,1.0,-1.7304247617721558,1.7304223775863647,2.43210911321512e-06,1.335451364517212,0.0,0.0,0.0,43.05447006225586,25.0,222.16778564453125,-0.0,422.3643798828125,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4954833984375,0.9880247712135316,0.295588880777359,0.2641342282295227,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7850905656814575,0.1486562490463256,0.141010046005249,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.9081628322601318,0.23179392516613,0.1617192327976226,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645752429962158,0.1372971981763839,0.1303908228874206,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.491943359375,0.8141147494316101,0.1655305922031402,0.744491457939148,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,288.68963623046875,297.7069702148437,290.5064392089844,1.0,0.3204060196876526,1.0,1.0,0.0,1.0,-1.7304247617721558,1.7304223775863647,2.43210911321512e-06,1.335451364517212,0.0,0.0,0.0,43.05447006225586,25.0,222.16778564453125,-0.0,422.3643798828125,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674189567566,0.3066618740558624,0.2421758621931076,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238216638565063,0.1512858271598816,0.1432717889547348,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606152176856996,0.2367359846830368,0.1650005728006363,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025738596916199,0.139435663819313,0.1321909725666046,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517035841941833,0.1682178080081939,0.7554180026054382,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,288.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143762648105621,1.0,1.0,0.0,1.0,-1.7260557413101196,1.7260533571243286,2.420638338662684e-06,1.3322993516921997,0.0,0.0,0.0,37.80296325683594,43.0,222.12994384765625,-0.0,404.3645629882813,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674189567566,0.3066618740558624,0.2421758621931076,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238216638565063,0.1512858271598816,0.1432717889547348,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606152176856996,0.2367359846830368,0.1650005728006363,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025738596916199,0.139435663819313,0.1321909725666046,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517035841941833,0.1682178080081939,0.7554180026054382,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,288.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143762648105621,1.0,1.0,0.0,1.0,-1.7260557413101196,1.7260533571243286,2.420638338662684e-06,1.3322993516921997,0.0,0.0,0.0,37.80296325683594,43.0,222.12994384765625,-0.0,404.3645629882813,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978257417678832,0.3202371001243591,0.2363212257623672,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337864875793457,0.1540751159191131,0.145834669470787,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974041223526001,0.2418180257081985,0.1684911102056503,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124798536300659,0.1417192369699478,0.1342805325984954,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622679114341736,0.1711618602275848,0.7681617140769958,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,289.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172430992126465,1.0,1.0,0.0,1.0,-1.7440414428710938,1.7440389394760132,2.4691555609024363e-06,1.3461261987686155,0.0,0.0,0.0,37.46775436401367,61.0,220.1883087158203,-0.0,413.8137512207031,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
