time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207240,297.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978257417678832,0.3202371001243591,0.2363212257623672,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337864875793457,0.1540751159191131,0.145834669470787,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.974041223526001,0.2418180257081985,0.1684911102056503,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124798536300659,0.1417192369699478,0.1342805325984954,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622679114341736,0.1711618602275848,0.7681617140769958,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,289.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172430992126465,1.0,1.0,0.0,1.0,-1.7440414428710938,1.7440389394760132,2.4691555609024363e-06,1.3461261987686155,0.0,0.0,0.0,37.46775436401367,61.0,220.1883087158203,-0.0,413.8137512207031,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986597895622252,0.3262991309165954,0.2421128898859024,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308638334274292,0.155526801943779,0.1472170054912567,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709396362304688,0.244406908750534,0.1703042685985565,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092261552810669,0.1429119408130645,0.1354202926158905,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589417338371277,0.1726983189582824,0.7751038670539856,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,289.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214805424213409,1.0,1.0,0.0,1.0,-1.7645267248153689,1.764524221420288,2.525475565562374e-06,1.3621410131454468,0.0,0.0,0.0,38.63339614868164,61.0,219.44400024414065,-0.0,429.4212951660156,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316424489021301,0.2525051534175873,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236047625541687,0.1570078879594802,0.1486566364765167,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.9621808528900146,0.2470189332962036,0.1721552312374115,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012475371360779,0.1441314071416854,0.1366142183542251,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509319424629211,0.1742469519376754,0.7822757363319397,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,289.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273292779922485,1.0,1.0,0.0,1.0,-1.7909939289093018,1.7909914255142212,2.599418394311215e-06,1.3828591108322144,0.0,0.0,0.0,40.61471557617188,79.0,218.5926513671875,-0.0,451.531982421875,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3388789594173431,0.2772379517555237,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8037841320037842,0.1594917178153991,0.1511371433734893,297.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9363924860954284,0.2513507306575775,0.1752739995718002,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804508805274963,0.146182894706726,0.138687178492546,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.830626368522644,0.1767780035734176,0.7943654656410217,291.0985717773437,285.6385803222656,291.2809143066406,287.3724975585937,289.2764587402344,297.7819519042969,291.10919189453125,1.0,0.3399284183979034,1.0,1.0,0.0,1.0,-1.844409227371216,1.844406485557556,2.752554564722232e-06,1.4246723651885986,0.0,0.0,0.0,45.669090270996094,79.0,216.68502807617188,-0.0,501.3336486816406,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3401964902877807,0.2836227715015411,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985278367996216,0.1600308120250702,0.1516855508089065,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.9295503497123718,0.2522845268249511,0.1759538352489471,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7753064632415771,0.1466293036937713,0.139148011803627,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256160020828247,0.1773149818181991,0.7969850897789001,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,289.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430554866790771,1.0,1.0,0.0,1.0,-1.8572514057159424,1.8572486639022827,2.790138069030945e-06,1.4347186088562012,0.0,0.0,0.0,47.03343963623047,82.0,216.1723175048828,-0.0,514.1824340820312,1.0,283.3539733886719,284.5365905761719,288.9225769042969,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.60321686016729e-21,2.801608430083645e-21,2.801608228135253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57440185546875,0.9875847101211548,0.3378245532512665,0.3077001869678497,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.7670883536338806,0.1597985029220581,0.1536499112844467,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126403808594,0.8904363512992859,0.2518098056316376,0.1782725155353546,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.7454366087913513,0.1461178213357925,0.1407114863395691,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67987060546875,0.793585479259491,0.1765763163566589,0.8053686022758484,287.5971984863281,285.5979919433594,291.45001220703125,287.44354248046875,289.44586181640625,297.6865234375,287.3326110839844,1.0,0.3564457297325134,1.0,1.0,0.0,1.0,-1.90166437625885,1.901661396026612,2.9251689284137683e-06,1.471407413482666,0.9778103232383728,0.9778103232383728,0.0,55.28951644897461,85.0,10222.5126953125,-0.0,571.8291625976562,1.0,283.3096008300781,287.8302917480469,290.2692565917969,291.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,1678.169189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253956392407417,1.0,0.0,0.0,0.8525719046592712,0.8525739908218384,5.17907068342538e-08,4.26011848449707,4.260108470916748,9.835382115852552e-06,0.0,0.0,-0.0,3957.829345703125,0.0,19.31098175048828,1894.637939453125,0.0,0.0,0.2219626456499099,1.0,0.0,3.0,1.0,0.0
12207600,297.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57440185546875,0.9875847101211548,0.3378245532512665,0.3077001869678497,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7050170898437,0.7670883536338806,0.1597985029220581,0.1536499112844467,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126403808594,0.8904363512992859,0.2518098056316376,0.1782725155353546,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7299194335937,0.7454366087913513,0.1461178213357925,0.1407114863395691,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67987060546875,0.793585479259491,0.1765763163566589,0.8053686022758484,287.5971984863281,285.5979919433594,291.45001220703125,287.44354248046875,289.44586181640625,297.6865234375,287.3326110839844,1.0,0.3564457297325134,1.0,1.0,0.0,1.0,-1.90166437625885,1.901661396026612,2.9251689284137683e-06,1.471407413482666,0.9778103232383728,0.9778103232383728,0.0,55.28951644897461,85.0,10222.5126953125,-0.0,571.8291625976562,1.0,283.3096008300781,287.8302917480469,290.2692565917969,291.0101623535156,293.1499938964844,293.1499938964844,283.1499938964844,1678.169189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0253956392407417,1.0,0.0,0.0,0.8525719046592712,0.8525739908218384,5.17907068342538e-08,4.26011848449707,4.260108470916748,9.835382115852552e-06,0.0,0.0,-0.0,3957.829345703125,0.0,19.31098175048828,1894.637939453125,0.0,0.0,0.2219626456499099,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8864732384681702,0.3193589746952057,0.2918823063373565,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959096193313599,0.1508510112762451,0.1469629406929016,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071222901344299,0.2378687560558319,0.1699747294187545,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6735805869102478,0.1371923834085464,0.1340800523757934,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7184627056121826,0.1653517633676529,0.7649434208869934,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,289.5860290527344,297.4333190917969,285.7085876464844,1.0,0.361931711435318,1.0,1.0,0.0,1.0,-1.8098716735839844,1.8098690509796145,2.654633135534823e-06,1.3989042043685913,0.964405119419098,0.964405119419098,0.0,73.66151428222656,73.0,11610.0966796875,-0.0,565.1187133789062,1.0,283.2015380859375,285.3509826660156,291.76727294921875,292.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,4516.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957503795623779,1.0,0.0,0.0,1.3800233602523804,1.3800266981124878,1.2708454733001417e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.90380859375,0.0,81.08355712890625,1895.4364013671875,0.0,107.68473052978516,0.3506081998348236,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.8864732384681702,0.3193589746952057,0.2918823063373565,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6959096193313599,0.1508510112762451,0.1469629406929016,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75506591796875,0.8071222901344299,0.2378687560558319,0.1699747294187545,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.6735805869102478,0.1371923834085464,0.1340800523757934,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.7184627056121826,0.1653517633676529,0.7649434208869934,285.75274658203125,285.5643310546875,291.59033203125,287.49957275390625,289.5860290527344,297.4333190917969,285.7085876464844,1.0,0.361931711435318,1.0,1.0,0.0,1.0,-1.8098716735839844,1.8098690509796145,2.654633135534823e-06,1.3989042043685913,0.964405119419098,0.964405119419098,0.0,73.66151428222656,73.0,11610.0966796875,-0.0,565.1187133789062,1.0,283.2015380859375,285.3509826660156,291.76727294921875,292.4136962890625,293.1499938964844,293.1499938964844,283.1499938964844,4516.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957503795623779,1.0,0.0,0.0,1.3800233602523804,1.3800266981124878,1.2708454733001417e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.90380859375,0.0,81.08355712890625,1895.4364013671875,0.0,107.68473052978516,0.3506081998348236,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543720245361328,0.3117311298847198,0.2832465469837188,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652781367301941,0.1440185159444809,0.1401985585689544,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740892767906189,0.2287742346525192,0.1629543006420135,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437116265296936,0.1301034837961197,0.1271095126867294,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849570870399475,0.1562502384185791,0.7223256826400757,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,289.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576947748661041,1.0,1.0,0.0,1.0,-1.723387360572815,1.723384976387024,2.413961283309618e-06,1.3306230306625366,0.9577786922454834,0.9577786922454834,0.0,80.65776062011719,61.0,12286.30078125,-0.0,528.5587158203125,1.0,283.16021728515625,284.8101806640625,291.5140991210937,292.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,7994.7236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982181191444397,1.0,0.0,0.0,1.826948165893555,1.826954007148743,2.22713154585108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0478515625,0.0,188.4226226806641,1895.4371337890625,0.0,501.4867248535156,0.4596404135227203,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543720245361328,0.3117311298847198,0.2832465469837188,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652781367301941,0.1440185159444809,0.1401985585689544,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.7740892767906189,0.2287742346525192,0.1629543006420135,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437116265296936,0.1301034837961197,0.1271095126867294,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849570870399475,0.1562502384185791,0.7223256826400757,285.3164978027344,285.5794677734375,291.7289428710937,287.55230712890625,289.7244873046875,297.3028564453125,285.2966613769531,1.0,0.3576947748661041,1.0,1.0,0.0,1.0,-1.723387360572815,1.723384976387024,2.413961283309618e-06,1.3306230306625366,0.9577786922454834,0.9577786922454834,0.0,80.65776062011719,61.0,12286.30078125,-0.0,528.5587158203125,1.0,283.16021728515625,284.8101806640625,291.5140991210937,292.5584716796875,293.1499938964844,293.1499938964844,283.1499938964844,7994.7236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982181191444397,1.0,0.0,0.0,1.826948165893555,1.826954007148743,2.22713154585108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0478515625,0.0,188.4226226806641,1895.4371337890625,0.0,501.4867248535156,0.4596404135227203,1.0,0.0,3.0,1.0,0.0
12207900,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513094782829285,0.3101349472999573,0.28130042552948,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6600366234779358,0.1415352523326873,0.1375947892665863,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691720128059387,0.2258009612560272,0.1605714708566665,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383819580078125,0.1274887472391128,0.1243794038891792,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782078146934509,0.1528186053037643,0.7054287195205688,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,289.7930908203125,297.2656555175781,285.1771545410156,1.0,0.3536615073680877,1.0,1.0,0.0,1.0,-1.6914892196655271,1.6914868354797363,2.3286204395844834e-06,1.3053776025772097,0.9542366862297058,0.9542366862297058,0.0,80.47408294677734,61.0,12498.3955078125,-0.0,507.7234191894531,1.0,283.15386962890625,284.65673828125,291.2354736328125,292.31982421875,293.1499938964844,293.1499938964844,283.1499938964844,9899.375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489387512207031,1.0,0.0,0.0,2.025954246520996,2.025961399078369,2.7387517320676125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.899658203125,0.0,257.22979736328125,1895.4371337890625,0.0,682.1860961914062,0.5054067373275757,1.0,0.0,3.0,1.0,0.0
12207960,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8529729247093201,0.3093287348747253,0.2801854312419891,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587024927139282,0.1395226418972015,0.1354218125343322,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7687380313873291,0.2235181927680969,0.1587062329053878,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.636633574962616,0.1253458708524704,0.1220822036266326,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6756998300552368,0.1499788165092468,0.6911407709121704,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,289.8612976074219,297.2397155761719,285.09375,1.0,0.3487986028194427,1.0,1.0,0.0,1.0,-1.6653825044631958,1.6653802394866943,2.2601620912610088e-06,1.2846972942352295,0.9499827027320862,0.9499827027320862,0.0,78.71170806884766,49.0,12627.9189453125,-0.0,486.5560302734375,1.0,283.1513366699219,284.5502319335937,290.9762268066406,292.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,11605.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5717989802360535,1.0,0.0,0.0,2.186618566513061,2.18662691116333,3.190358484062017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.1845703125,0.0,323.73834228515625,1895.4371337890625,0.0,783.6290893554688,0.5473186373710632,1.0,0.0,3.0,1.0,0.0
12208020,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8650382161140442,0.3091222643852234,0.2794311940670013,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6637261509895325,0.1367480903863906,0.1322994977235794,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7764388918876648,0.2205517143011093,0.1562035232782364,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6402129530906677,0.1223317757248878,0.1187328249216079,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6792466044425964,0.1459385305643081,0.6702728867530823,284.9945983886719,285.5548400878906,291.9898376464844,287.64459228515625,289.9852294921875,297.2108459472656,284.9878845214844,1.0,0.3384143412113189,1.0,1.0,0.0,1.0,-1.6286393404006958,1.628637194633484,2.165930254705017e-06,1.255562424659729,0.9425289630889891,0.9425289630889891,0.0,72.75634002685547,49.0,12854.0947265625,-0.0,448.0553283691406,1.0,283.150146484375,284.4159240722656,290.66571044921875,291.6835632324219,293.1499938964844,293.1499938964844,283.1499938964844,14737.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691255331039429,1.0,0.0,0.0,2.446430206298828,2.4464406967163086,3.993548887137877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.15576171875,0.0,454.4501647949219,1895.4371337890625,0.0,771.0481567382812,0.6077650785446167,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8666399121284485,0.3091607391834259,0.2794187366962433,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6645963788032532,0.1365422755479812,0.1320599913597107,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7776037454605103,0.2203395366668701,0.1560190767049789,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409114003181458,0.1221041455864906,0.1184726580977439,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.6800123453140259,0.1456304788589477,0.668651282787323,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,289.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374015986919403,1.0,1.0,0.0,1.0,-1.625855565071106,1.625853419303894,2.1588916752079967e-06,1.2533535957336426,0.941278040409088,0.941278040409088,0.0,72.09192657470703,37.0,12869.455078125,-0.0,444.6096801757813,1.0,283.1501159667969,284.4073791503906,290.6488342285156,291.66119384765625,293.1499938964844,293.1499938964844,283.1499938964844,14981.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672363042831421,1.0,0.0,0.0,2.464986801147461,2.4649972915649414,4.054361966154829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.24609375,0.0,464.9654541015625,1895.4371337890625,0.0,762.2752075195312,0.6152610182762146,1.0,0.0,3.0,1.0,0.0
12208140,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8795239925384521,0.3095893263816833,0.279504656791687,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.672146201133728,0.1353094726800918,0.1305973827838897,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7873147130012512,0.2190872132778167,0.1549120843410492,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471497416496277,0.1207247152924537,0.1168709620833396,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.6869223713874817,0.1437507718801498,0.6586599349975586,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,290.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303638100624084,1.0,1.0,0.0,1.0,-1.6089518070220947,1.6089496612548828,2.1164576082810527e-06,1.2399369478225708,0.9363597631454468,0.9363597631454468,0.0,67.25458526611328,37.0,12984.900390625,-0.0,421.716064453125,1.0,283.1500244140625,284.3519897460937,290.57794189453125,291.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,16806.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517269968986511,1.0,0.0,0.0,2.597506284713745,2.5975182056427,4.502011563545241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.87158203125,0.0,544.9722900390625,1895.4371337890625,0.0,693.8341674804688,0.6448944211006165,1.0,0.0,3.0,1.0,0.0
12208200,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922767639160156,0.3100979924201965,0.2797359526157379,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6801879405975342,0.1344982385635376,0.1296014934778213,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972362041473389,0.2182788550853729,0.1541736125946045,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540189385414124,0.1197988092899322,0.1157661378383636,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944831609725952,0.1424721777439117,0.6517502069473267,284.917724609375,285.594970703125,292.13446044921875,287.69171142578125,290.1298217773437,297.1949462890625,284.9139404296875,1.0,0.3246021270751953,1.0,1.0,0.0,1.0,-1.5975230932235718,1.5975210666656494,2.088064320560079e-06,1.2308613061904907,0.9320035576820374,0.9320035576820374,0.0,63.10407257080078,25.0,13046.384765625,-0.0,404.09222412109375,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,17958.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384464859962463,1.0,0.0,0.0,2.6750307083129883,2.6750433444976807,4.774752824232564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.017822265625,0.0,595.9710693359375,1895.4371337890625,0.0,640.0663452148438,0.6667097806930542,1.0,0.0,3.0,1.0,0.0
12208260,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337338209152222,0.311651736497879,0.280642569065094,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061141729354858,0.1330339312553405,0.1277124285697937,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266579508781433,0.2168410122394561,0.1527951806783676,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774174571037292,0.1180774122476577,0.1136322170495987,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185866236686707,0.1400367021560669,0.6382997632026672,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,290.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109340667724609,1.0,1.0,0.0,1.0,-1.5759752988815308,1.5759732723236084,2.0351799321360886e-06,1.2137393951416016,0.9224501848220824,0.9224501848220824,0.0,52.95465087890625,25.0,13178.52734375,-0.0,365.2641906738281,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20511.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142063498497009,1.0,0.0,0.0,2.831371784210205,2.831386089324951,5.349178877622762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.164306640625,0.0,708.9718627929688,1895.4371337890625,0.0,552.478271484375,0.7052451968193054,1.0,0.0,3.0,1.0,0.0
12208320,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9337338209152222,0.311651736497879,0.280642569065094,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061141729354858,0.1330339312553405,0.1277124285697937,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266579508781433,0.2168410122394561,0.1527951806783676,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6774174571037292,0.1180774122476577,0.1136322170495987,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185866236686707,0.1400367021560669,0.6382997632026672,284.8760070800781,285.59051513671875,292.26611328125,287.73211669921875,290.261474609375,297.18963623046875,284.8738098144531,1.0,0.3109340667724609,1.0,1.0,0.0,1.0,-1.5759752988815308,1.5759732723236084,2.0351799321360886e-06,1.2137393951416016,0.9224501848220824,0.9224501848220824,0.0,52.95465087890625,25.0,13178.52734375,-0.0,365.2641906738281,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,20511.919921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142063498497009,1.0,0.0,0.0,2.831371784210205,2.831386089324951,5.349178877622762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.164306640625,0.0,708.9718627929688,1895.4371337890625,0.0,552.478271484375,0.7052451968193054,1.0,0.0,3.0,1.0,0.0
12208380,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727959036827089,0.313566654920578,0.2820229530334472,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290011048316956,0.1319287717342376,0.1263160109519958,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539363145828247,0.2157570570707321,0.1517825573682785,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006766200065613,0.1167224198579788,0.1119972988963127,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395174503326416,0.1380385458469391,0.6275984644889832,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,290.391357421875,297.1891784667969,284.8505859375,1.0,0.3010109663009643,1.0,1.0,0.0,1.0,-1.559926986694336,1.5599249601364136,1.9963276827184018e-06,1.2009639739990234,0.9128320813179016,0.9128320813179016,0.0,45.59619522094727,25.0,13290.0703125,-0.0,337.52642822265625,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035114288330078,1.0,0.0,0.0,2.9473469257354736,2.9473624229431152,5.796366622234927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.245361328125,0.0,802.5089721679688,1895.4371337890625,0.0,517.8114013671875,0.7341041564941406,1.0,0.0,3.0,1.0,0.0
12208440,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9727959036827089,0.313566654920578,0.2820229530334472,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290011048316956,0.1319287717342376,0.1263160109519958,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539363145828247,0.2157570570707321,0.1517825573682785,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006766200065613,0.1167224198579788,0.1119972988963127,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.7395174503326416,0.1380385458469391,0.6275984644889832,284.8517150878906,285.5814514160156,292.39599609375,287.7695617675781,290.391357421875,297.1891784667969,284.8505859375,1.0,0.3010109663009643,1.0,1.0,0.0,1.0,-1.559926986694336,1.5599249601364136,1.9963276827184018e-06,1.2009639739990234,0.9128320813179016,0.9128320813179016,0.0,45.59619522094727,25.0,13290.0703125,-0.0,337.52642822265625,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556091308594,293.1499938964844,293.1499938964844,283.1499938964844,22690.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035114288330078,1.0,0.0,0.0,2.9473469257354736,2.9473624229431152,5.796366622234927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.245361328125,0.0,802.5089721679688,1895.4371337890625,0.0,517.8114013671875,0.7341041564941406,1.0,0.0,3.0,1.0,0.0
12208500,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9877942800521852,0.3146086037158966,0.2828321754932403,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7390544414520264,0.1314627230167389,0.1257448196411132,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8670116662979126,0.2152943760156631,0.1513656973838806,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112302780151367,0.1161346659064292,0.1113097816705703,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492375373840332,0.1371432542800903,0.6229414939880371,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,290.45562744140625,297.18994140625,284.842041015625,1.0,0.2970247268676758,1.0,1.0,0.0,1.0,-1.5532951354980469,1.553293228149414,1.9804110706900246e-06,1.195683836936951,0.9082100987434388,0.9082100987434388,0.0,42.78709030151367,25.0,13348.041015625,-0.0,326.8344421386719,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027397274971008,1.0,0.0,0.0,3.0014402866363525,3.0014564990997314,6.011083542034612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5654296875,0.0,849.1524658203125,1895.4371337890625,0.0,515.3978271484375,0.7448710799217224,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.315701961517334,0.2833123803138733,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485038638114929,0.1310380548238754,0.1252361238002777,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8793530464172363,0.2148671597242355,0.1509907692670822,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.720257043838501,0.1155905947089195,0.1106869354844093,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7583692073822021,0.1362967789173126,0.6186203360557556,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,290.5194702148437,297.1911926269531,284.8379211425781,1.0,0.2935541272163391,1.0,1.0,0.0,1.0,-1.5469260215759275,1.5469239950180054,1.965227966138628e-06,1.1906366348266602,0.9033119082450868,0.9033119082450868,0.0,40.44559860229492,25.0,13385.369140625,-0.0,317.575439453125,1.0,283.1499938964844,284.2057189941406,290.8045349121094,291.7547607421875,293.1499938964844,293.1499938964844,283.1499938964844,24566.708984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039929151535034,1.0,0.0,0.0,3.033867120742798,3.033883571624756,6.141669359749358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.02978515625,0.0,878.5424194335938,1895.4371337890625,0.0,519.3229370117188,0.7559192180633545,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199383318424225,0.2718304693698883,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575229406356812,0.1302554309368133,0.1243963241577148,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913423418998718,0.2140567451715469,0.1503582000732422,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279545664787292,0.114576518535614,0.1096255555748939,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662750482559204,0.1347118765115738,0.6109607219696045,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,290.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872733473777771,1.0,1.0,0.0,1.0,-1.5207531452178955,1.5207512378692627,1.903658926494245e-06,1.169930100440979,0.893854558467865,0.893854558467865,0.0,37.94329452514648,25.0,13367.9599609375,-0.0,298.7865295410156,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092651844024658,1.0,0.0,0.0,3.099125862121582,3.0991432666778564,6.408726562767697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.395263671875,0.0,940.1812133789062,1895.4371337890625,0.0,536.1755981445312,0.7666669487953186,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199383318424225,0.2718304693698883,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575229406356812,0.1302554309368133,0.1243963241577148,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913423418998718,0.2140567451715469,0.1503582000732422,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279545664787292,0.114576518535614,0.1096255555748939,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.7662750482559204,0.1347118765115738,0.6109607219696045,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,290.6457214355469,297.20440673828125,284.8228454589844,1.0,0.2872733473777771,1.0,1.0,0.0,1.0,-1.5207531452178955,1.5207512378692627,1.903658926494245e-06,1.169930100440979,0.893854558467865,0.893854558467865,0.0,37.94329452514648,25.0,13367.9599609375,-0.0,298.7865295410156,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.146484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092651844024658,1.0,0.0,0.0,3.099125862121582,3.0991432666778564,6.408726562767697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.395263671875,0.0,940.1812133789062,1895.4371337890625,0.0,536.1755981445312,0.7666669487953186,1.0,0.0,3.0,1.0,0.0
12208740,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263091444969177,0.2617490887641907,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654941082000732,0.1295775175094604,0.1236666440963745,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.901755154132843,0.2133329659700393,0.1497900038957595,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344818115234375,0.1136746481060981,0.1086823791265487,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731330394744873,0.1333337724208831,0.6042389869689941,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,290.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819603681564331,1.0,1.0,0.0,1.0,-1.4979946613311768,1.497992753982544,1.8509432493374327e-06,1.1517338752746582,0.8847722411155701,0.8847722411155701,0.0,35.92902374267578,28.0,13298.0859375,-0.0,283.2860717773437,1.0,283.1499938964844,284.1791076660156,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132642984390259,1.0,0.0,0.0,3.0893092155456543,3.0893263816833496,6.368190383909678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.155517578125,0.0,935.1036376953124,1895.4371337890625,0.0,549.3316040039062,0.7644158601760864,1.0,0.0,3.0,1.0,0.0
12208800,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263091444969177,0.2617490887641907,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654941082000732,0.1295775175094604,0.1236666440963745,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.901755154132843,0.2133329659700393,0.1497900038957595,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344818115234375,0.1136746481060981,0.1086823791265487,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731330394744873,0.1333337724208831,0.6042389869689941,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,290.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819603681564331,1.0,1.0,0.0,1.0,-1.4979946613311768,1.497992753982544,1.8509432493374327e-06,1.1517338752746582,0.8847722411155701,0.8847722411155701,0.0,35.92902374267578,28.0,13298.0859375,-0.0,283.2860717773437,1.0,283.1499938964844,284.1791076660156,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132642984390259,1.0,0.0,0.0,3.0893092155456543,3.0893263816833496,6.368190383909678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.155517578125,0.0,935.1036376953124,1895.4371337890625,0.0,549.3316040039062,0.7644158601760864,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330967426300049,0.256133496761322,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696521878242493,0.1290110498666763,0.1230716258287429,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074335098266602,0.2127177417278289,0.1493177711963653,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375795841217041,0.1128885746002197,0.1078785061836242,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761706113815308,0.1321480721235275,0.5985642671585083,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,290.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786803841590881,1.0,1.0,0.0,1.0,-1.4821895360946655,1.4821876287460327,1.8148245999327628e-06,1.139028549194336,0.8762718439102173,0.8762718439102173,0.0,34.798484802246094,31.0,13244.4013671875,-0.0,273.46209716796875,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142093896865845,1.0,0.0,0.0,3.0451292991638184,3.0451462268829346,6.187351573316846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.785400390625,0.0,899.2477416992188,1895.4371337890625,0.0,552.488525390625,0.753903329372406,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3330967426300049,0.256133496761322,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696521878242493,0.1290110498666763,0.1230716258287429,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074335098266602,0.2127177417278289,0.1493177711963653,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375795841217041,0.1128885746002197,0.1078785061836242,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7761706113815308,0.1321480721235275,0.5985642671585083,284.83319091796875,285.5011901855469,292.89727783203125,287.8917541503906,290.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786803841590881,1.0,1.0,0.0,1.0,-1.4821895360946655,1.4821876287460327,1.8148245999327628e-06,1.139028549194336,0.8762718439102173,0.8762718439102173,0.0,34.798484802246094,31.0,13244.4013671875,-0.0,273.46209716796875,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142093896865845,1.0,0.0,0.0,3.0451292991638184,3.0451462268829346,6.187351573316846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.785400390625,0.0,899.2477416992188,1895.4371337890625,0.0,552.488525390625,0.753903329372406,1.0,0.0,3.0,1.0,0.0
12208980,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393014669418335,0.2546330392360687,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701016068458557,0.1285441815853119,0.1225987449288368,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084283709526062,0.2121990919113159,0.1489339023828506,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374156713485718,0.112206257879734,0.1072006374597549,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754693031311035,0.131086379289627,0.5936447381973267,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,291.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770460546016693,1.0,1.0,0.0,1.0,-1.4726370573043823,1.472635269165039,1.7931397451320663e-06,1.1312735080718994,0.8685178160667419,0.8685178160667419,0.0,34.40409851074219,34.0,13214.1923828125,-0.0,268.33984375,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131350159645081,1.0,0.0,0.0,2.981051445007324,2.9810678958892822,5.92969399804133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96435546875,0.0,847.0471801757812,1895.4371337890625,0.0,548.9011840820312,0.7385706305503845,1.0,0.0,3.0,1.0,0.0
12209040,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393014669418335,0.2546330392360687,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701016068458557,0.1285441815853119,0.1225987449288368,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9084283709526062,0.2121990919113159,0.1489339023828506,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374156713485718,0.112206257879734,0.1072006374597549,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754693031311035,0.131086379289627,0.5936447381973267,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,291.013427734375,297.2810974121094,284.85455322265625,1.0,0.2770460546016693,1.0,1.0,0.0,1.0,-1.4726370573043823,1.472635269165039,1.7931397451320663e-06,1.1312735080718994,0.8685178160667419,0.8685178160667419,0.0,34.40409851074219,34.0,13214.1923828125,-0.0,268.33984375,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.29296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131350159645081,1.0,0.0,0.0,2.981051445007324,2.9810678958892822,5.92969399804133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96435546875,0.0,847.0471801757812,1895.4371337890625,0.0,548.9011840820312,0.7385706305503845,1.0,0.0,3.0,1.0,0.0
