time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421027362346649,0.2552167475223541,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.76912522315979,0.1283436119556427,0.1224019974470138,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9073470234870912,0.2119695991277694,0.1487694233655929,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.736284613609314,0.1118998453021049,0.1069030985236167,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738906145095825,0.1305826008319854,0.591365396976471,284.8662109375,285.4432983398437,293.0776062011719,287.9268798828125,291.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767563164234161,1.0,1.0,0.0,1.0,-1.4698092937469482,1.469807505607605,1.7867088217826677e-06,1.1289350986480713,0.8650753498077393,0.8650753498077393,0.0,34.43449783325195,34.0,13198.9248046875,-0.0,267.2030029296875,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.8764953613281,293.1499938964844,293.1499938964844,283.1499938964844,25445.189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123373866081238,1.0,0.0,0.0,2.9365758895874023,2.936591625213623,5.754077960773429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.351806640625,0.0,811.32421875,1895.4371337890625,0.0,546.253173828125,0.7306514382362366,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.3446883857250213,0.2565903663635254,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674458026885986,0.1281635612249374,0.1222301051020622,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053620100021362,0.2117578387260437,0.1486217975616455,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.734541654586792,0.111615352332592,0.1066316589713096,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715847492218018,0.1300900429487228,0.5891703963279724,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,291.1322937011719,297.2966003417969,284.8812561035156,1.0,0.2767777740955353,1.0,1.0,0.0,1.0,-1.468112587928772,1.4681107997894287,1.7828148202170269e-06,1.127490758895874,0.8616302013397217,0.8616302013397217,0.0,34.60060119628906,37.0,13203.9404296875,-0.0,266.8921813964844,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.482421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116231441497803,1.0,0.0,0.0,2.9061710834503174,2.906186580657959,5.635541810988798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.24267578125,0.0,787.7681884765625,1895.4371337890625,0.0,543.89306640625,0.7205767035484314,1.0,0.0,3.0,1.0,0.0
12209220,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492223918437958,0.2613622844219208,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623211145401001,0.1278581768274307,0.1219518631696701,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992511630058289,0.2113778889179229,0.1483674347400665,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295066118240356,0.1111057326197624,0.1061586365103721,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651330232620239,0.1291229724884033,0.584941565990448,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,291.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776275873184204,1.0,1.0,0.0,1.0,-1.4675555229187012,1.467553734779358,1.7813626982388089e-06,1.126847267150879,0.8557037711143494,0.8557037711143494,0.0,35.29647445678711,40.0,13233.8349609375,-0.0,268.3923034667969,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107483863830566,1.0,0.0,0.0,2.826075792312622,2.8260905742645264,5.329187047209416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922119140625,0.0,726.8920288085938,1895.4371337890625,0.0,541.0169067382812,0.7012444734573364,1.0,0.0,3.0,1.0,0.0
12209280,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492223918437958,0.2613622844219208,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623211145401001,0.1278581768274307,0.1219518631696701,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992511630058289,0.2113778889179229,0.1483674347400665,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295066118240356,0.1111057326197624,0.1061586365103721,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651330232620239,0.1291229724884033,0.584941565990448,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,291.2492370605469,297.3049011230469,284.9123229980469,1.0,0.2776275873184204,1.0,1.0,0.0,1.0,-1.4675555229187012,1.467553734779358,1.7813626982388089e-06,1.126847267150879,0.8557037711143494,0.8557037711143494,0.0,35.29647445678711,40.0,13233.8349609375,-0.0,268.3923034667969,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107483863830566,1.0,0.0,0.0,2.826075792312622,2.8260905742645264,5.329187047209416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.922119140625,0.0,726.8920288085938,1895.4371337890625,0.0,541.0169067382812,0.7012444734573364,1.0,0.0,3.0,1.0,0.0
12209340,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3516915142536163,0.2656112313270569,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580557465553284,0.1276974529027938,0.1218156144022941,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940556049346924,0.2111604362726211,0.1482293158769607,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.725383460521698,0.1108177825808525,0.1059010028839111,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7599731087684631,0.128509372472763,0.5823063850402832,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,291.3230895996094,297.3067626953125,284.9347229003906,1.0,0.2786614000797272,1.0,1.0,0.0,1.0,-1.468853235244751,1.4688514471054075,1.7841267663243343e-06,1.12774658203125,0.8525731563568115,0.8525731563568115,0.0,35.97247695922852,40.0,13257.65625,-0.0,270.6390686035156,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.39453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510797917842865,1.0,0.0,0.0,2.7674365043640137,2.76745080947876,5.110326810608967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.341552734375,0.0,683.9483642578125,1895.4371337890625,0.0,541.179443359375,0.6898667812347412,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529392778873443,0.2683450281620025,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7554070949554443,0.1276178807020187,0.1217524260282516,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907836675643921,0.2110457718372345,0.1481595784425735,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7228097915649414,0.1106678545475006,0.1057706400752067,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568103075027466,0.1281646639108657,0.5808413624763489,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,291.3642883300781,297.3067321777344,284.9459533691406,1.0,0.279388278722763,1.0,1.0,0.0,1.0,-1.470059871673584,1.4700580835342407,1.786747930054844e-06,1.1286299228668213,0.8508079051971436,0.8508079051971436,0.0,36.423828125,43.0,13281.7216796875,-0.0,272.2881774902344,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.23046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511060893535614,1.0,0.0,0.0,2.7442760467529297,2.7442901134490967,5.025148652748612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.43701171875,0.0,667.5548706054688,1895.4371337890625,0.0,542.0426025390625,0.6814032793045044,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559017777442932,0.2770629823207855,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474240064620972,0.1274355500936508,0.1216218397021293,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807545900344849,0.2107546627521515,0.1479904502630233,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148191332817078,0.1102943643927574,0.1054577082395553,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473779320716858,0.1272070556879043,0.5768098831176758,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,291.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818814218044281,1.0,1.0,0.0,1.0,-1.4749492406845093,1.474947452545166,1.797515665202809e-06,1.1323251724243164,0.8470215201377869,0.8470215201377869,0.0,37.916839599609375,46.0,13339.2001953125,-0.0,278.1537475585937,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123489499092102,1.0,0.0,0.0,2.6629085540771484,2.662921905517578,4.7315762685684614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.61962890625,0.0,611.3796997070312,1895.4371337890625,0.0,546.29150390625,0.6615546941757202,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559017777442932,0.2770629823207855,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474240064620972,0.1274355500936508,0.1216218397021293,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8807545900344849,0.2107546627521515,0.1479904502630233,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148191332817078,0.1102943643927574,0.1054577082395553,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473779320716858,0.1272070556879043,0.5768098831176758,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,291.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818814218044281,1.0,1.0,0.0,1.0,-1.4749492406845093,1.474947452545166,1.797515665202809e-06,1.1323251724243164,0.8470215201377869,0.8470215201377869,0.0,37.916839599609375,46.0,13339.2001953125,-0.0,278.1537475585937,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123489499092102,1.0,0.0,0.0,2.6629085540771484,2.662921905517578,4.7315762685684614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.61962890625,0.0,611.3796997070312,1895.4371337890625,0.0,546.29150390625,0.6615546941757202,1.0,0.0,3.0,1.0,0.0
12209580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581697344779968,0.2871154248714447,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389637231826782,0.1273068785667419,0.1215535998344421,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699328303337097,0.2105014026165008,0.1478560715913772,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056072354316711,0.1099800392985344,0.1052126064896583,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374582886695862,0.1262490004301071,0.572827160358429,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,291.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849572896957397,1.0,1.0,0.0,1.0,-1.4816975593566897,1.4816957712173462,1.812623850128148e-06,1.1375951766967771,0.844409704208374,0.844409704208374,0.0,39.71798706054688,49.0,13403.4384765625,-0.0,285.65557861328125,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141770243644714,1.0,0.0,0.0,2.583247900009156,2.583260536193848,4.452721498182656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.073486328125,0.0,559.1016845703125,1895.4371337890625,0.0,552.3801879882812,0.6419974565505981,1.0,0.0,3.0,1.0,0.0
12209640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581697344779968,0.2871154248714447,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389637231826782,0.1273068785667419,0.1215535998344421,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699328303337097,0.2105014026165008,0.1478560715913772,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056072354316711,0.1099800392985344,0.1052126064896583,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7374582886695862,0.1262490004301071,0.572827160358429,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,291.58856201171875,297.2953796386719,285.0197448730469,1.0,0.2849572896957397,1.0,1.0,0.0,1.0,-1.4816975593566897,1.4816957712173462,1.812623850128148e-06,1.1375951766967771,0.844409704208374,0.844409704208374,0.0,39.71798706054688,49.0,13403.4384765625,-0.0,285.65557861328125,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141770243644714,1.0,0.0,0.0,2.583247900009156,2.583260536193848,4.452721498182656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.073486328125,0.0,559.1016845703125,1895.4371337890625,0.0,552.3801879882812,0.6419974565505981,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590825200080871,0.2925300896167755,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346733808517456,0.1272635608911514,0.1215417385101318,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644126653671265,0.2103897780179977,0.147801011800766,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007355093955994,0.10984518378973,0.1051139235496521,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7324279546737671,0.1257702112197876,0.5708513259887695,285.0373840332031,285.2313842773437,293.6474914550781,288.0068664550781,291.6434020996094,297.29034423828125,285.0407409667969,1.0,0.2866733372211456,1.0,1.0,0.0,1.0,-1.4856266975402832,1.48562490940094,1.8214735746369115e-06,1.1406781673431396,0.8436256051063538,0.8436256051063538,0.0,40.718875885009766,49.0,13428.462890625,-0.0,289.93231201171875,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515159547328949,1.0,0.0,0.0,2.536346435546875,2.536358594894409,4.292502069347393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.388916015625,0.0,529.5353393554688,1895.4371337890625,0.0,555.6812744140625,0.6332127451896667,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598766028881073,0.2981440126895904,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303898930549622,0.127236858010292,0.1215475872159004,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8589125871658325,0.2102908939123153,0.1477565765380859,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958343982696533,0.1097269877791404,0.105033166706562,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273784875869751,0.1252935081720352,0.5688931941986084,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,291.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884897887706756,1.0,1.0,0.0,1.0,-1.4898719787597656,1.4898700714111328,1.831079771363875e-06,1.1440215110778809,0.8430312275886536,0.8430312275886536,0.0,41.77858352661133,37.0,13471.794921875,-0.0,294.5219116210937,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516193151473999,1.0,0.0,0.0,2.506002902984619,2.506014823913574,4.190410152205004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.79736328125,0.0,510.9332275390625,1895.4371337890625,0.0,559.1755981445312,0.625898003578186,1.0,0.0,3.0,1.0,0.0
12209820,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.362664133310318,0.2960115969181061,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319027781486511,0.127197265625,0.1214913502335548,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606529831886292,0.2100831270217895,0.1476043462753296,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970733404159546,0.1095068454742431,0.1048051863908767,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272592782974243,0.1243384778499603,0.5645244121551514,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,291.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862923741340637,1.0,1.0,0.0,1.0,-1.4815562963485718,1.4815545082092283,1.812347704799322e-06,1.1375240087509155,0.8426070809364319,0.8426070809364319,0.0,41.253211975097656,25.0,13455.79296875,-0.0,289.4617004394531,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518272876739502,1.0,0.0,0.0,2.4621365070343018,2.462147951126098,4.044991612772719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.335693359375,0.0,484.7376708984375,1895.4371337890625,0.0,566.2747802734375,0.6152985692024231,1.0,0.0,3.0,1.0,0.0
12209880,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.9990000128746032,0.362664133310318,0.2960115969181061,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319027781486511,0.127197265625,0.1214913502335548,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606529831886292,0.2100831270217895,0.1476043462753296,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.6970733404159546,0.1095068454742431,0.1048051863908767,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272592782974243,0.1243384778499603,0.5645244121551514,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,291.80487060546875,297.2806701660156,285.0791015625,1.0,0.2862923741340637,1.0,1.0,0.0,1.0,-1.4815562963485718,1.4815545082092283,1.812347704799322e-06,1.1375240087509155,0.8426070809364319,0.8426070809364319,0.0,41.253211975097656,25.0,13455.79296875,-0.0,289.4617004394531,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518272876739502,1.0,0.0,0.0,2.4621365070343018,2.462147951126098,4.044991612772719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.335693359375,0.0,484.7376708984375,1895.4371337890625,0.0,566.2747802734375,0.6152985692024231,1.0,0.0,3.0,1.0,0.0
12209940,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690060675144195,0.2818765044212341,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428858280181885,0.1271785795688629,0.1213731840252876,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743881583213806,0.2098502814769745,0.1473764330148697,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085393071174622,0.10931246727705,0.1045196801424026,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365267872810364,0.123484581708908,0.5600871443748474,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,291.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796690165996551,1.0,1.0,0.0,1.0,-1.4585086107254028,1.4585068225860596,1.7607986819712096e-06,1.1192386150360107,0.8428595066070557,0.8428595066070557,0.0,38.41630554199219,28.0,13346.810546875,-0.0,272.27587890625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191119909286499,1.0,0.0,0.0,2.434498071670532,2.43450927734375,3.954687883833685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.578857421875,0.0,468.5525817871094,1895.4371337890625,0.0,569.1651611328125,0.6085766553878784,1.0,0.0,3.0,1.0,0.0
12210000,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690060675144195,0.2818765044212341,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7428858280181885,0.1271785795688629,0.1213731840252876,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743881583213806,0.2098502814769745,0.1473764330148697,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085393071174622,0.10931246727705,0.1045196801424026,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365267872810364,0.123484581708908,0.5600871443748474,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,291.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796690165996551,1.0,1.0,0.0,1.0,-1.4585086107254028,1.4585068225860596,1.7607986819712096e-06,1.1192386150360107,0.8428595066070557,0.8428595066070557,0.0,38.41630554199219,28.0,13346.810546875,-0.0,272.27587890625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191119909286499,1.0,0.0,0.0,2.434498071670532,2.43450927734375,3.954687883833685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.578857421875,0.0,468.5525817871094,1895.4371337890625,0.0,569.1651611328125,0.6085766553878784,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775885105133056,0.2721571922302246,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.751118004322052,0.127209186553955,0.1213253438472747,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844605088233948,0.2096273452043533,0.1471704095602035,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164221405982971,0.1091690063476562,0.1043071970343589,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431831955909729,0.1228234693408012,0.5565984845161438,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,292.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755701243877411,1.0,1.0,0.0,1.0,-1.4420840740203855,1.4420822858810425,1.7244882428713026e-06,1.1060445308685305,0.8438749313354492,0.8438749313354492,0.0,36.52496719360352,31.0,13292.6162109375,-0.0,260.6493530273437,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181604027748108,1.0,0.0,0.0,2.418090343475342,2.4181013107299805,3.901560603480904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.606689453125,0.0,458.8871154785156,1895.4371337890625,0.0,565.8884887695312,0.6045223474502563,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775885105133056,0.2721571922302246,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.751118004322052,0.127209186553955,0.1213253438472747,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844605088233948,0.2096273452043533,0.1471704095602035,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164221405982971,0.1091690063476562,0.1043071970343589,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431831955909729,0.1228234693408012,0.5565984845161438,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,292.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755701243877411,1.0,1.0,0.0,1.0,-1.4420840740203855,1.4420822858810425,1.7244882428713026e-06,1.1060445308685305,0.8438749313354492,0.8438749313354492,0.0,36.52496719360352,31.0,13292.6162109375,-0.0,260.6493530273437,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181604027748108,1.0,0.0,0.0,2.418090343475342,2.4181013107299805,3.901560603480904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.606689453125,0.0,458.8871154785156,1895.4371337890625,0.0,565.8884887695312,0.6045223474502563,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858086466789245,0.2674245536327362,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554593086242676,0.1272912174463272,0.1213611513376236,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889449954032898,0.2094338238239288,0.1470083445310592,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201496958732605,0.1090732738375663,0.1041759401559829,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461816668510437,0.1222878023982048,0.5539449453353882,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,292.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733561098575592,1.0,1.0,0.0,1.0,-1.4329049587249756,1.432903289794922,1.7044061451088055e-06,1.098666429519653,0.8458245396614075,0.8458245396614075,0.0,35.60490417480469,34.0,13298.5390625,-0.0,254.589584350586,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516819953918457,1.0,0.0,0.0,2.410090684890747,2.4101016521453857,3.8757889342377894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.415771484375,0.0,453.8340759277344,1895.4371337890625,0.0,561.3056640625,0.6024360060691833,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858086466789245,0.2674245536327362,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554593086242676,0.1272912174463272,0.1213611513376236,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.889449954032898,0.2094338238239288,0.1470083445310592,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201496958732605,0.1090732738375663,0.1041759401559829,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461816668510437,0.1222878023982048,0.5539449453353882,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,292.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733561098575592,1.0,1.0,0.0,1.0,-1.4329049587249756,1.432903289794922,1.7044061451088055e-06,1.098666429519653,0.8458245396614075,0.8458245396614075,0.0,35.60490417480469,34.0,13298.5390625,-0.0,254.589584350586,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516819953918457,1.0,0.0,0.0,2.410090684890747,2.4101016521453857,3.8757889342377894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.415771484375,0.0,453.8340759277344,1895.4371337890625,0.0,561.3056640625,0.6024360060691833,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896382749080658,0.2665588557720184,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563449144363403,0.1273494213819503,0.1214055195450782,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8902981877326965,0.2093469053506851,0.1469416618347168,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207949161529541,0.1090413257479667,0.1041353568434715,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464513182640076,0.1220398321747779,0.5527862310409546,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,292.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728540301322937,1.0,1.0,0.0,1.0,-1.430397868156433,1.4303961992263794,1.698922233117628e-06,1.0966254472732544,0.8469868302345276,0.8469868302345276,0.0,35.4232292175293,34.0,13317.6669921875,-0.0,253.1162567138672,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164263844490051,1.0,0.0,0.0,2.4086060523986816,2.408616781234741,3.8710152239218587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.9384765625,0.0,452.6615905761719,1895.4371337890625,0.0,559.9671630859375,0.6019784212112427,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3932549059391022,0.2665879428386688,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.756439745426178,0.1274176836013794,0.1214654520153999,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.890143096446991,0.2092651575803756,0.1468830108642578,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207147479057312,0.1090190261602401,0.104109838604927,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459531426429749,0.1217949017882347,0.5516829490661621,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,292.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727027535438537,1.0,1.0,0.0,1.0,-1.4290781021118164,1.4290764331817627,1.6960095763352e-06,1.0955207347869873,0.8479393720626831,0.8479393720626831,0.0,35.40343475341797,37.0,13345.5458984375,-0.0,252.52706909179688,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163405537605286,1.0,0.0,0.0,2.4080464839935303,2.408057451248169,3.8692172665832913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.96923828125,0.0,452.0771789550781,1895.4371337890625,0.0,559.6757202148438,0.6017619371414185,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998334109783172,0.2690159976482391,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.75454181432724,0.1275811046361923,0.1216266229748725,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871855139732361,0.2091141641139984,0.1467860788106918,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186315059661865,0.1090005040168762,0.1040992140769958,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429110407829285,0.121295653283596,0.5495338439941406,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,292.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733152210712433,1.0,1.0,0.0,1.0,-1.4294754266738892,1.4294737577438354,1.696732851996785e-06,1.0957001447677612,0.8499321341514587,0.8499321341514587,0.0,35.79204559326172,40.0,13424.2529296875,-0.0,253.6355895996093,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171639919281006,1.0,0.0,0.0,2.409231662750244,2.409242391586304,3.8730266282982484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.03466796875,0.0,452.2008056640625,1895.4371337890625,0.0,562.4783325195312,0.6018931865692139,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998334109783172,0.2690159976482391,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.75454181432724,0.1275811046361923,0.1216266229748725,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871855139732361,0.2091141641139984,0.1467860788106918,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186315059661865,0.1090005040168762,0.1040992140769958,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429110407829285,0.121295653283596,0.5495338439941406,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,292.3099975585937,297.3971862792969,285.0966491699219,1.0,0.2733152210712433,1.0,1.0,0.0,1.0,-1.4294754266738892,1.4294737577438354,1.696732851996785e-06,1.0957001447677612,0.8499321341514587,0.8499321341514587,0.0,35.79204559326172,40.0,13424.2529296875,-0.0,253.6355895996093,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171639919281006,1.0,0.0,0.0,2.409231662750244,2.409242391586304,3.8730266282982484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.03466796875,0.0,452.2008056640625,1895.4371337890625,0.0,562.4783325195312,0.6018931865692139,1.0,0.0,3.0,1.0,0.0
12210540,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040343463420868,0.2724583745002746,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517406344413757,0.1277185976505279,0.1217730194330215,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832231760025024,0.209013819694519,0.1467305570840835,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157525420188904,0.1090064942836761,0.1041213944554328,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393038272857666,0.1209183856844902,0.5479721426963806,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,292.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744062542915344,1.0,1.0,0.0,1.0,-1.4318677186965942,1.431865930557251,1.7017986237988223e-06,1.0974855422973633,0.8514483571052551,0.8514483571052551,0.0,36.383636474609375,40.0,13496.71484375,-0.0,256.0610656738281,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,17923.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184999108314514,1.0,0.0,0.0,2.4115772247314453,2.411588191986084,3.880571739500738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.09033203125,0.0,453.1134338378906,1895.4371337890625,0.0,567.0552978515625,0.6023452877998352,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.405551940202713,0.2741224765777588,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503963112831116,0.1277760565280914,0.1218360215425491,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813523054122925,0.2089763432741165,0.1467117071151733,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143643498420715,0.1090126931667327,0.1041359975934028,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376459836959839,0.1207664683461189,0.5473533272743225,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,292.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749552130699157,1.0,1.0,0.0,1.0,-1.4331926107406616,1.433190941810608,1.7046247648977442e-06,1.0984904766082764,0.852057933807373,0.852057933807373,0.0,36.67531204223633,43.0,13527.8330078125,-0.0,257.3199157714844,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191525816917419,1.0,0.0,0.0,2.412749767303467,2.412760734558105,3.8843464267301897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.69970703125,0.0,453.6112365722656,1895.4371337890625,0.0,569.30517578125,0.6025832295417786,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104509949684143,0.2813856899738312,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744667649269104,0.1279989033937454,0.1220872104167938,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734560012817383,0.2088493555784225,0.1466559171676635,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082444429397583,0.1090518161654472,0.1042137742042541,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307666540145874,0.1201979219913482,0.5450727343559265,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,292.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774252891540527,1.0,1.0,0.0,1.0,-1.43950092792511,1.4394992589950562,1.71817578120681e-06,1.1033281087875366,0.8543412089347839,0.8543412089347839,0.0,37.977874755859375,46.0,13658.1669921875,-0.0,263.1321716308594,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521956205368042,1.0,0.0,0.0,2.41795301437378,2.417963743209839,3.901117793247977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.580810546875,0.0,455.9441528320313,1895.4371337890625,0.0,579.0740356445312,0.6036733984947205,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.4104509949684143,0.2813856899738312,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744667649269104,0.1279989033937454,0.1220872104167938,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734560012817383,0.2088493555784225,0.1466559171676635,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082444429397583,0.1090518161654472,0.1042137742042541,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307666540145874,0.1201979219913482,0.5450727343559265,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,292.4975280761719,297.4019470214844,285.1174011230469,1.0,0.2774252891540527,1.0,1.0,0.0,1.0,-1.43950092792511,1.4394992589950562,1.71817578120681e-06,1.1033281087875366,0.8543412089347839,0.8543412089347839,0.0,37.977874755859375,46.0,13658.1669921875,-0.0,263.1321716308594,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521956205368042,1.0,0.0,0.0,2.41795301437378,2.417963743209839,3.901117793247977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.580810546875,0.0,455.9441528320313,1895.4371337890625,0.0,579.0740356445312,0.6036733984947205,1.0,0.0,3.0,1.0,0.0
12210780,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146298766136169,0.290284663438797,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380005717277527,0.1282569915056228,0.1223809793591499,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643296957015991,0.2087503671646118,0.1466241776943206,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007951736450195,0.1091235056519508,0.1043321639299392,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227877378463745,0.1195992827415466,0.5426974892616272,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,292.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805459797382355,1.0,1.0,0.0,1.0,-1.4477882385253906,1.4477864503860474,1.736148988129571e-06,1.1097464561462402,0.8569563031196594,0.8569563031196594,0.0,39.628116607666016,49.0,13837.859375,-0.0,270.69000244140625,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253960490226746,1.0,0.0,0.0,2.424589395523072,2.42460036277771,3.922561688796122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.258544921875,0.0,459.0245056152344,1895.4371337890625,0.0,591.2927856445312,0.6050920486450195,1.0,0.0,3.0,1.0,0.0
12210840,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146298766136169,0.290284663438797,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380005717277527,0.1282569915056228,0.1223809793591499,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643296957015991,0.2087503671646118,0.1466241776943206,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007951736450195,0.1091235056519508,0.1043321639299392,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227877378463745,0.1195992827415466,0.5426974892616272,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,292.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805459797382355,1.0,1.0,0.0,1.0,-1.4477882385253906,1.4477864503860474,1.736148988129571e-06,1.1097464561462402,0.8569563031196594,0.8569563031196594,0.0,39.628116607666016,49.0,13837.859375,-0.0,270.69000244140625,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253960490226746,1.0,0.0,0.0,2.424589395523072,2.42460036277771,3.922561688796122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.258544921875,0.0,459.0245056152344,1895.4371337890625,0.0,591.2927856445312,0.6050920486450195,1.0,0.0,3.0,1.0,0.0
12210900,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.416469931602478,0.2952181100845337,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344650030136108,0.1284005641937255,0.1225460171699523,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.859518826007843,0.2087136656045913,0.1466207355260849,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967983841896057,0.1091725975275039,0.1044082790613174,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184591293334961,0.1192914322018623,0.5414895415306091,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,292.6325988769531,297.3908386230469,285.1487731933594,1.0,0.2823092043399811,1.0,1.0,0.0,1.0,-1.4525456428527832,1.45254385471344,1.746543944136647e-06,1.1134525537490845,0.8583770394325256,0.8583770394325256,0.0,40.56693649291992,49.0,13932.66796875,-0.0,275.04400634765625,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527387797832489,1.0,0.0,0.0,2.4284143447875977,2.4284253120422363,3.934947301331704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.29248046875,0.0,460.8308715820313,1895.4371337890625,0.0,598.4866333007812,0.6059165000915527,1.0,0.0,3.0,1.0,0.0
