time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181527495384216,0.300411581993103,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308481931686401,0.1285522729158401,0.122721642255783,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546319007873535,0.2086830288171768,0.1466238498687744,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926915645599365,0.1092291548848152,0.1044942885637283,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138938307762146,0.1189777180552482,0.5402669310569763,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,292.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841844856739044,1.0,1.0,0.0,1.0,-1.4576300382614136,1.45762836933136,1.7577125390744186e-06,1.1174272298812866,0.8598712682723999,0.8598712682723999,0.0,41.57281112670898,52.0,14030.03125,-0.0,279.7328796386719,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295278429985046,1.0,0.0,0.0,2.432543992996216,2.4325549602508545,3.948341884552065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.350341796875,0.0,462.7994995117188,1895.4371337890625,0.0,606.31494140625,0.606810450553894,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210729002952575,0.3114217817783355,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234536409378052,0.1288777291774749,0.1231008917093277,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448271751403809,0.2086357474327087,0.1466455906629562,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843253374099731,0.109361708164215,0.1046920642256736,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039688229560852,0.1183331981301307,0.5377747416496277,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,292.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882122695446014,1.0,1.0,0.0,1.0,-1.468574047088623,1.4685722589492798,1.7819521644923952e-06,1.1260231733322144,0.8630791902542114,0.8630791902542114,0.0,43.7631950378418,55.0,14230.7412109375,-0.0,289.9915771484375,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53411465883255,1.0,0.0,0.0,2.441653251647949,2.441664218902588,3.977968106028129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.408447265625,0.0,467.1936645507813,1895.4371337890625,0.0,623.443603515625,0.608791708946228,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210729002952575,0.3114217817783355,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234536409378052,0.1288777291774749,0.1231008917093277,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448271751403809,0.2086357474327087,0.1466455906629562,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843253374099731,0.109361708164215,0.1046920642256736,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039688229560852,0.1183331981301307,0.5377747416496277,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,292.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882122695446014,1.0,1.0,0.0,1.0,-1.468574047088623,1.4685722589492798,1.7819521644923952e-06,1.1260231733322144,0.8630791902542114,0.8630791902542114,0.0,43.7631950378418,55.0,14230.7412109375,-0.0,289.9915771484375,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53411465883255,1.0,0.0,0.0,2.441653251647949,2.441664218902588,3.977968106028129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.408447265625,0.0,467.1936645507813,1895.4371337890625,0.0,623.443603515625,0.608791708946228,1.0,0.0,3.0,1.0,0.0
12211140,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234289824962616,0.323058158159256,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158566117286682,0.1292297840118408,0.1235137283802032,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351863622665405,0.2086032480001449,0.1466840058565139,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759893894195557,0.1095171496272087,0.1049199774861335,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.693697988986969,0.1176675483584404,0.5352205634117126,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,292.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925330400466919,1.0,1.0,0.0,1.0,-1.4802922010421753,1.4802902936935425,1.8082023416354789e-06,1.1352804899215698,0.8665814399719238,0.8665814399719238,0.0,46.16205978393555,58.0,14437.29296875,-0.0,301.2682189941406,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389182567596436,1.0,0.0,0.0,2.451829195022583,2.4518401622772217,4.011194789654837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.328857421875,0.0,472.1702880859375,1895.4371337890625,0.0,641.9032592773438,0.6110154986381531,1.0,0.0,3.0,1.0,0.0
12211200,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234289824962616,0.323058158159256,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158566117286682,0.1292297840118408,0.1235137283802032,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351863622665405,0.2086032480001449,0.1466840058565139,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759893894195557,0.1095171496272087,0.1049199774861335,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.693697988986969,0.1176675483584404,0.5352205634117126,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,292.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925330400466919,1.0,1.0,0.0,1.0,-1.4802922010421753,1.4802902936935425,1.8082023416354789e-06,1.1352804899215698,0.8665814399719238,0.8665814399719238,0.0,46.16205978393555,58.0,14437.29296875,-0.0,301.2682189941406,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389182567596436,1.0,0.0,0.0,2.451829195022583,2.4518401622772217,4.011194789654837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.328857421875,0.0,472.1702880859375,1895.4371337890625,0.0,641.9032592773438,0.6110154986381531,1.0,0.0,3.0,1.0,0.0
12211260,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256514012813568,0.3345463871955871,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087352275848389,0.1299510598182678,0.1241479367017746,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264882564544678,0.2089169472455978,0.1468734592199325,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687270402908325,0.110040508210659,0.1053670793771743,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684347927570343,0.1173360794782638,0.5335395336151123,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,292.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970952689647674,1.0,1.0,0.0,1.0,-1.4935897588729858,1.4935879707336426,1.8383154838375049e-06,1.1458061933517456,0.8703798055648804,0.8703798055648804,0.0,48.6431999206543,61.0,14656.01953125,-0.0,313.6528625488281,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436937212944031,1.0,0.0,0.0,2.4629812240600586,2.4629924297332764,4.047767561132787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.515869140625,0.0,477.6922912597656,1895.4371337890625,0.0,660.7968139648438,0.6134611368179321,1.0,0.0,3.0,1.0,0.0
12211320,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256514012813568,0.3345463871955871,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087352275848389,0.1299510598182678,0.1241479367017746,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264882564544678,0.2089169472455978,0.1468734592199325,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687270402908325,0.110040508210659,0.1053670793771743,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.684347927570343,0.1173360794782638,0.5335395336151123,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,292.92938232421875,297.3432922363281,285.22576904296875,1.0,0.2970952689647674,1.0,1.0,0.0,1.0,-1.4935897588729858,1.4935879707336426,1.8383154838375049e-06,1.1458061933517456,0.8703798055648804,0.8703798055648804,0.0,48.6431999206543,61.0,14656.01953125,-0.0,313.6528625488281,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436937212944031,1.0,0.0,0.0,2.4629812240600586,2.4629924297332764,4.047767561132787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.515869140625,0.0,477.6922912597656,1895.4371337890625,0.0,660.7968139648438,0.6134611368179321,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281757175922394,0.3450142741203308,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033942341804504,0.131210371851921,0.1253078877925872,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195270895957947,0.2097115665674209,0.1474159210920334,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.663722574710846,0.1111064851284027,0.1063431948423385,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.677230179309845,0.1175329908728599,0.5342804789543152,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,293.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019444346427917,1.0,1.0,0.0,1.0,-1.5102605819702148,1.5102587938308716,1.8765397271636173e-06,1.1590160131454468,0.8745259642601013,0.8745259642601013,0.0,51.059303283691406,64.0,14904.0654296875,-0.0,327.680908203125,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484331250190735,1.0,0.0,0.0,2.475105047225952,2.47511625289917,4.087714842171408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.3046875,0.0,483.7610778808594,1895.4371337890625,0.0,680.094482421875,0.6161258220672607,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281757175922394,0.3450142741203308,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033942341804504,0.131210371851921,0.1253078877925872,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195270895957947,0.2097115665674209,0.1474159210920334,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.663722574710846,0.1111064851284027,0.1063431948423385,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.677230179309845,0.1175329908728599,0.5342804789543152,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,293.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019444346427917,1.0,1.0,0.0,1.0,-1.5102605819702148,1.5102587938308716,1.8765397271636173e-06,1.1590160131454468,0.8745259642601013,0.8745259642601013,0.0,51.059303283691406,64.0,14904.0654296875,-0.0,327.680908203125,1.0,283.1499938964844,284.5876770019531,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484331250190735,1.0,0.0,0.0,2.475105047225952,2.47511625289917,4.087714842171408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.3046875,0.0,483.7610778808594,1895.4371337890625,0.0,680.094482421875,0.6161258220672607,1.0,0.0,3.0,1.0,0.0
12211500,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295342266559601,0.3500281870365143,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012514472007751,0.1319818198680877,0.1260363161563873,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164407014846802,0.2102278172969818,0.1477802842855453,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617924571037292,0.1117839813232421,0.1069820746779441,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742634773254395,0.1177752092480659,0.5353580117225647,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,293.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044773936271667,1.0,1.0,0.0,1.0,-1.5196510553359983,1.5196491479873655,1.8982996152772105e-06,1.1664608716964722,0.8767409920692444,0.8767409920692444,0.0,52.26749420166016,64.0,15037.7041015625,-0.0,335.3114929199219,1.0,283.1499938964844,284.59674072265625,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508869886398315,1.0,0.0,0.0,2.4815406799316406,2.4815518856048584,4.108999860363838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.8828125,0.0,487.0084228515625,1895.4371337890625,0.0,690.304443359375,0.6175422072410583,1.0,0.0,3.0,1.0,0.0
12211560,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309330880641937,0.3549589216709137,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993570923805237,0.1328252255916595,0.1268395036458969,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135205507278442,0.2108040153980255,0.1481904536485672,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601309180259705,0.1125364005565643,0.1076980084180831,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715856790542603,0.1180928349494934,0.5368021130561829,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,293.0920715332031,297.3323059082031,285.27813720703125,1.0,0.307077556848526,1.0,1.0,0.0,1.0,-1.5296196937561035,1.5296177864074707,1.9215781321690883e-06,1.1743650436401367,0.8790524005889893,0.8790524005889893,0.0,53.48535919189453,52.0,15176.7138671875,-0.0,343.3359375,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534391403198242,1.0,0.0,0.0,2.48822283744812,2.488234281539917,4.131159414555441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.865478515625,0.0,490.3991394042969,1895.4371337890625,0.0,701.0838012695312,0.6190141439437866,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352688491344452,0.3517045974731445,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048956751823425,0.1346806436777115,0.128512367606163,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.817387044429779,0.2120805382728576,0.149032175540924,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654062867164612,0.1142104938626289,0.1092004850506782,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752135753631592,0.1189171373844146,0.5400704741477966,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,293.1722412109375,297.3389587402344,285.294921875,1.0,0.306501179933548,1.0,1.0,0.0,1.0,-1.5344713926315308,1.534469485282898,1.9331180283188587e-06,1.1783446073532104,0.8837876915931702,0.8837876915931702,0.0,52.89927673339844,55.0,15338.5478515625,-0.0,344.1937561035156,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586181879043579,1.0,0.0,0.0,2.50220274925232,2.502213954925537,4.177710195563122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.60986328125,0.0,497.5768737792969,1895.4371337890625,0.0,723.4691162109375,0.6221014261245728,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352688491344452,0.3517045974731445,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048956751823425,0.1346806436777115,0.128512367606163,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.817387044429779,0.2120805382728576,0.149032175540924,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654062867164612,0.1142104938626289,0.1092004850506782,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752135753631592,0.1189171373844146,0.5400704741477966,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,293.1722412109375,297.3389587402344,285.294921875,1.0,0.306501179933548,1.0,1.0,0.0,1.0,-1.5344713926315308,1.534469485282898,1.9331180283188587e-06,1.1783446073532104,0.8837876915931702,0.8837876915931702,0.0,52.89927673339844,55.0,15338.5478515625,-0.0,344.1937561035156,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586181879043579,1.0,0.0,0.0,2.50220274925232,2.502213954925537,4.177710195563122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.60986328125,0.0,497.5768737792969,1895.4371337890625,0.0,723.4691162109375,0.6221014261245728,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.440507560968399,0.3500330746173858,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089627981185913,0.1363329291343689,0.1300147473812103,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199205994606018,0.2132149487733841,0.1497893035411834,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693989038467407,0.1157096400856971,0.1105614230036735,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779471039772034,0.1198009625077247,0.5436730980873108,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,293.23583984375,297.3565368652344,285.30633544921875,1.0,0.3073315918445587,1.0,1.0,0.0,1.0,-1.5411291122436523,1.5411272048950195,1.948733597600949e-06,1.1835379600524902,0.887650728225708,0.887650728225708,0.0,52.676605224609375,55.0,15478.259765625,-0.0,346.906005859375,1.0,283.1499938964844,284.6208190917969,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562046468257904,1.0,0.0,0.0,2.513744831085205,2.513756275177002,4.216340983020929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.54931640625,0.0,503.5925903320313,1895.4371337890625,0.0,738.6702880859375,0.624661922454834,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418524503707886,0.3499596714973449,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097687125205994,0.1367682218551635,0.1304149627685547,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203220963478088,0.2135148346424102,0.1499919891357422,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702183485031128,0.116104744374752,0.1109247505664825,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784631013870239,0.1200507208704948,0.5447264313697815,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,293.25164794921875,297.36114501953125,285.3100891113281,1.0,0.3076668977737427,1.0,1.0,0.0,1.0,-1.5434650182724,1.5434629917144775,1.954258550540544e-06,1.185384750366211,0.8886507749557495,0.8886507749557495,0.0,52.7059326171875,58.0,15519.8798828125,-0.0,348.1438293457031,1.0,283.1499938964844,284.6229858398437,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628122687339783,1.0,0.0,0.0,2.516690492630005,2.5167019367218018,4.226228327297577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.16943359375,0.0,505.13519287109375,1895.4371337890625,0.0,742.1080932617188,0.6253155469894409,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448562890291214,0.3508853316307068,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130373120307922,0.1390717327594757,0.1325490176677703,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821502149105072,0.2151110172271728,0.1510813683271408,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736862659454346,0.1181931644678115,0.1128618568181991,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804688572883606,0.1214400753378868,0.5507271885871887,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,293.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100452423095703,1.0,1.0,0.0,1.0,-1.5579735040664673,1.5579715967178345,1.988815938602784e-06,1.1968693733215332,0.893846333026886,0.893846333026886,0.0,53.17697525024414,61.0,15753.0771484375,0.0,356.66796875,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665386915206909,1.0,0.0,0.0,2.531789541244507,2.531800985336304,4.277091534277133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17919921875,0.0,513.0955200195312,1895.4371337890625,0.0,759.0601806640625,0.6286675333976746,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448562890291214,0.3508853316307068,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130373120307922,0.1390717327594757,0.1325490176677703,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821502149105072,0.2151110172271728,0.1510813683271408,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736862659454346,0.1181931644678115,0.1128618568181991,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804688572883606,0.1214400753378868,0.5507271885871887,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,293.33038330078125,297.3831787109375,285.3313293457031,1.0,0.3100452423095703,1.0,1.0,0.0,1.0,-1.5579735040664673,1.5579715967178345,1.988815938602784e-06,1.1968693733215332,0.893846333026886,0.893846333026886,0.0,53.17697525024414,61.0,15753.0771484375,0.0,356.66796875,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665386915206909,1.0,0.0,0.0,2.531789541244507,2.531800985336304,4.277091534277133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17919921875,0.0,513.0955200195312,1895.4371337890625,0.0,759.0601806640625,0.6286675333976746,1.0,0.0,3.0,1.0,0.0
12211980,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.455100953578949,0.3536614775657654,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152952551841736,0.1415717452764511,0.1348881274461746,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215233087539673,0.216858297586441,0.1522892415523529,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762434840202332,0.1204531863331794,0.1149811223149299,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816121339797974,0.1230181977152824,0.5577120184898376,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,293.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134207725524902,1.0,1.0,0.0,1.0,-1.5764929056167605,1.576490879058838,2.0335032786533702e-06,1.2115390300750732,0.8993957042694092,0.8993957042694092,0.0,54.1172103881836,64.0,16022.6064453125,0.0,368.6553649902344,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570667564868927,1.0,0.0,0.0,2.547526597976685,2.5475382804870605,4.3304277141942293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.10107421875,0.0,521.4854736328125,1895.4371337890625,0.0,778.2808837890625,0.6321641206741333,1.0,0.0,3.0,1.0,0.0
12212040,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.455100953578949,0.3536614775657654,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152952551841736,0.1415717452764511,0.1348881274461746,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215233087539673,0.216858297586441,0.1522892415523529,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762434840202332,0.1204531863331794,0.1149811223149299,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816121339797974,0.1230181977152824,0.5577120184898376,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,293.40838623046875,297.4024963378906,285.356201171875,1.0,0.3134207725524902,1.0,1.0,0.0,1.0,-1.5764929056167605,1.576490879058838,2.0335032786533702e-06,1.2115390300750732,0.8993957042694092,0.8993957042694092,0.0,54.1172103881836,64.0,16022.6064453125,0.0,368.6553649902344,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570667564868927,1.0,0.0,0.0,2.547526597976685,2.5475382804870605,4.3304277141942293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.10107421875,0.0,521.4854736328125,1895.4371337890625,0.0,778.2808837890625,0.6321641206741333,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582789242267608,0.3556327521800995,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161315083503723,0.1428908109664917,0.1361291408538818,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211820721626282,0.2177852094173431,0.1529346406459808,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772385239601135,0.1216424703598022,0.1161031052470207,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819068193435669,0.1238650381565094,0.5615026354789734,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,293.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154231011867523,1.0,1.0,0.0,1.0,-1.5870212316513062,1.5870192050933838,2.059191729131271e-06,1.219878911972046,0.9023138880729676,0.9023138880729676,0.0,54.73885726928711,64.0,16169.0615234375,0.0,375.8146057128906,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.187744140625,293.1499938964844,293.1499938964844,283.1499938964844,17568.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730301141738892,1.0,0.0,0.0,2.55564546585083,2.555657148361206,4.3580735109571833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4365234375,0.0,525.8515625,1895.4371337890625,0.0,789.4888305664062,0.633969247341156,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613936841487884,0.3579363226890564,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168127298355103,0.1442537456750869,0.137415200471878,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206490874290466,0.2187460213899612,0.1536061465740203,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.678077220916748,0.1228689700365066,0.1172638982534408,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820467114448547,0.1247457414865493,0.5654656291007996,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,293.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176068663597107,1.0,1.0,0.0,1.0,-1.59828782081604,1.598285675048828,2.0869076706731e-06,1.2288020849227903,0.9053327441215516,0.9053327441215516,0.0,55.449615478515625,67.0,16322.4228515625,0.0,383.6912231445313,1.0,283.1499938964844,284.6699523925781,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756133198738098,1.0,0.0,0.0,2.5639355182647705,2.5639472007751465,4.386392902233638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.2255859375,0.0,530.3366088867188,1895.4371337890625,0.0,801.9213256835938,0.6388132572174072,1.0,0.0,3.0,1.0,0.0
12212220,297.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648922085762024,0.3609605431556701,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174346446990967,0.1458737105131149,0.1389508843421936,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198279142379761,0.2198864519596099,0.1544098258018493,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788754463195801,0.1243238747119903,0.1186475306749343,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820396780967712,0.1257961541414261,0.5702269077301025,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,293.5300598144531,297.4263000488281,285.39324951171875,1.0,0.3203268647193908,1.0,1.0,0.0,1.0,-1.6121035814285278,1.612101435661316,2.121213128702948e-06,1.2397416830062866,0.908829629421234,0.908829629421234,0.0,56.37070846557617,67.0,16527.5625,0.0,393.6182861328125,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790111422538757,1.0,0.0,0.0,2.5974326133728027,2.597444772720337,4.501756052377459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.34033203125,0.0,550.626953125,1895.4371337890625,0.0,818.5596313476562,0.6442244648933411,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673888385295868,0.3634101748466491,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.717785656452179,0.1470913738012313,0.1401077806949615,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190916776657104,0.2207410782575607,0.1550135463476181,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793500781059265,0.125415414571762,0.1196881383657455,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819236278533936,0.1265863478183746,0.5738220810890198,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,293.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224442899227142,1.0,1.0,0.0,1.0,-1.6227235794067385,1.6227213144302368,2.147821533071692e-06,1.2481482028961182,0.9114651679992676,0.9114651679992676,0.0,57.11122894287109,70.0,16672.48046875,0.0,401.4399719238281,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.13671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816954374313354,1.0,0.0,0.0,2.613386392593384,2.613398551940918,4.55722613423859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.75341796875,0.0,560.2642822265625,1895.4371337890625,0.0,831.93603515625,0.6509421467781067,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730633199214935,0.3698404729366302,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183484435081482,0.1500604599714279,0.1429374814033508,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817004919052124,0.2228156924247741,0.1564856767654419,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680182933807373,0.1280693560838699,0.1222269088029861,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813616752624512,0.1285115182399749,0.582623302936554,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,293.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277954757213592,1.0,1.0,0.0,1.0,-1.6492222547531128,1.6492201089859009,2.2151152734295465e-06,1.2691123485565186,0.9177504181861876,0.9177504181861876,0.0,59.0513801574707,73.0,17051.3671875,0.0,421.6076049804688,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887254476547241,1.0,0.0,0.0,2.678713083267212,2.6787259578704834,4.787907528225332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58740234375,0.0,601.9131469726562,1895.4371337890625,0.0,867.9570922851562,0.6668906807899475,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730633199214935,0.3698404729366302,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183484435081482,0.1500604599714279,0.1429374814033508,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.817004919052124,0.2228156924247741,0.1564856767654419,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.680182933807373,0.1280693560838699,0.1222269088029861,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813616752624512,0.1285115182399749,0.582623302936554,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,293.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277954757213592,1.0,1.0,0.0,1.0,-1.6492222547531128,1.6492201089859009,2.2151152734295465e-06,1.2691123485565186,0.9177504181861876,0.9177504181861876,0.0,59.0513801574707,73.0,17051.3671875,0.0,421.6076049804688,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.25390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887254476547241,1.0,0.0,0.0,2.678713083267212,2.6787259578704834,4.787907528225332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58740234375,0.0,601.9131469726562,1895.4371337890625,0.0,867.9570922851562,0.6668906807899475,1.0,0.0,3.0,1.0,0.0
12212460,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784405827522278,0.3769913017749786,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186470031738281,0.1531517207622528,0.145891472697258,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145591616630554,0.2249653041362762,0.158015638589859,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807196736335754,0.1308209002017974,0.1248670369386673,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805090308189392,0.1305109113454818,0.591799795627594,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,293.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335493206977844,1.0,1.0,0.0,1.0,-1.677377700805664,1.6773754358291626,2.2880230972077698e-06,1.291366696357727,0.9241708517074584,0.9241708517074584,0.0,61.22210311889648,76.0,17452.51171875,0.0,443.9757995605469,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963587164878845,1.0,0.0,0.0,2.7543962001800537,2.7544095516204834,5.062279910816869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2939453125,0.0,652.8804321289062,1895.4371337890625,0.0,908.7279052734376,0.6853210926055908,1.0,0.0,3.0,1.0,0.0
12212520,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784405827522278,0.3769913017749786,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.7186470031738281,0.1531517207622528,0.145891472697258,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145591616630554,0.2249653041362762,0.158015638589859,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807196736335754,0.1308209002017974,0.1248670369386673,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805090308189392,0.1305109113454818,0.591799795627594,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,293.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335493206977844,1.0,1.0,0.0,1.0,-1.677377700805664,1.6773754358291626,2.2880230972077698e-06,1.291366696357727,0.9241708517074584,0.9241708517074584,0.0,61.22210311889648,76.0,17452.51171875,0.0,443.9757995605469,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.716796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963587164878845,1.0,0.0,0.0,2.7543962001800537,2.7544095516204834,5.062279910816869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.2939453125,0.0,652.8804321289062,1895.4371337890625,0.0,908.7279052734376,0.6853210926055908,1.0,0.0,3.0,1.0,0.0
12212580,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835587441921234,0.3846504092216491,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188120484352112,0.1563605368137359,0.1489630490541458,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119062781333923,0.227191761136055,0.1596027761697769,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810944080352783,0.1336650848388672,0.1276012957096099,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795082688331604,0.1325822472572326,0.6013264656066895,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,293.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396148681640625,1.0,1.0,0.0,1.0,-1.7068873643875122,1.7068849802017212,2.365989985264605e-06,1.3146671056747437,0.930722177028656,0.930722177028656,0.0,63.57972717285156,79.0,17871.271484375,0.0,468.3732604980469,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604312002658844,1.0,0.0,0.0,2.836665630340576,2.8366799354553223,5.369200835048105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78515625,0.0,711.55078125,1895.4371337890625,0.0,953.0756225585938,0.7053210139274597,1.0,0.0,3.0,1.0,0.0
12212640,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835587441921234,0.3846504092216491,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188120484352112,0.1563605368137359,0.1489630490541458,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119062781333923,0.227191761136055,0.1596027761697769,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810944080352783,0.1336650848388672,0.1276012957096099,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795082688331604,0.1325822472572326,0.6013264656066895,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,293.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396148681640625,1.0,1.0,0.0,1.0,-1.7068873643875122,1.7068849802017212,2.365989985264605e-06,1.3146671056747437,0.930722177028656,0.930722177028656,0.0,63.57972717285156,79.0,17871.271484375,0.0,468.3732604980469,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.604312002658844,1.0,0.0,0.0,2.836665630340576,2.8366799354553223,5.369200835048105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78515625,0.0,711.55078125,1895.4371337890625,0.0,953.0756225585938,0.7053210139274597,1.0,0.0,3.0,1.0,0.0
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860340058803558,0.3886120617389679,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188800573348999,0.1580088287591934,0.1505421102046966,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105436563491821,0.2283352166414261,0.1604188531637191,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812582015991211,0.1351211369037628,0.1290027201175689,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.678992509841919,0.133645474910736,0.6062217950820923,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,293.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427412807941437,1.0,1.0,0.0,1.0,-1.7220796346664429,1.7220771312713623,2.406747626082506e-06,1.3266525268554688,0.9340295195579528,0.9340295195579528,0.0,64.81631469726562,79.0,18093.826171875,0.0,481.2915344238281,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083741188049316,1.0,0.0,0.0,2.8875045776367188,2.887519121170044,5.563379090745002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.50634765625,0.0,749.6766357421875,1895.4371337890625,0.0,976.4232788085938,0.7148981094360352,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884583950042724,0.3926394581794739,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189504504203796,0.1596867144107818,0.1521492004394531,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.809168815612793,0.2294986546039581,0.1612485200166702,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814172863960266,0.1365988999605178,0.1304252743721008,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784793734550476,0.1347270160913467,0.6112006902694702,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,293.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459198176860809,1.0,1.0,0.0,1.0,-1.737526774406433,1.7375242710113523,2.4486191705364035e-06,1.3388317823410034,0.9374098777770996,0.9374098777770996,0.0,66.08651733398438,82.0,18304.34375,0.0,494.6701965332031,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.037109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612422525882721,1.0,0.0,0.0,2.9229395389556885,2.922954797744751,5.7007633813555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.08349609375,0.0,776.7760620117188,1895.4371337890625,0.0,1000.1470947265624,0.7262662649154663,1.0,0.0,3.0,1.0,0.0
